time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8665087223052979,0.2313499003648758,0.2087921798229217,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8003278970718384,0.1802974343299865,0.171774685382843,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8800620436668396,0.2423985302448272,0.170042023062706,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7973177433013916,0.1782839596271515,0.1698979139328003,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7213469743728638,0.1304372698068618,0.5927441120147705,284.8132019042969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3575744628906,284.8265991210937,1.0,0.3056901693344116,1.0,1.0,0.0,1.0,-1.5761677026748655,1.5761656761169434,2.0325041987234727e-06,1.2110953330993652,0.8267459869384766,0.8267459869384766,0.0,47.21446990966797,58.0,38590.3515625,0.0,349.9659118652344,1.0,281.5558166503906,284.046142578125,296.4598083496094,299.0431823730469,293.1499938964844,293.1499938964844,281.8500061035156,45045.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738446593284607,1.0,0.0,0.0,3.686679601669312,3.6867055892944336,9.06909804143652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.291015625,0.0,1642.7218017578125,1895.4371337890625,0.0,2235.05517578125,0.91978120803833,1.0,0.0,3.0,1.0,0.0
17823840,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8665087223052979,0.2313499003648758,0.2087921798229217,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8003278970718384,0.1802974343299865,0.171774685382843,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8800620436668396,0.2423985302448272,0.170042023062706,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7973177433013916,0.1782839596271515,0.1698979139328003,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7213469743728638,0.1304372698068618,0.5927441120147705,284.8132019042969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3575744628906,284.8265991210937,1.0,0.3056901693344116,1.0,1.0,0.0,1.0,-1.5761677026748655,1.5761656761169434,2.0325041987234727e-06,1.2110953330993652,0.8267459869384766,0.8267459869384766,0.0,47.21446990966797,58.0,38590.3515625,0.0,349.9659118652344,1.0,281.5558166503906,284.046142578125,296.4598083496094,299.0431823730469,293.1499938964844,293.1499938964844,281.8500061035156,45045.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738446593284607,1.0,0.0,0.0,3.686679601669312,3.6867055892944336,9.06909804143652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.291015625,0.0,1642.7218017578125,1895.4371337890625,0.0,2235.05517578125,0.91978120803833,1.0,0.0,3.0,1.0,0.0
17823900,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8595865368843079,0.232152372598648,0.2093126624822616,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7934664487838745,0.1806857585906982,0.1720487922430038,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8729760646820068,0.2432681769132614,0.1705236732959747,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7904055118560791,0.1786177307367324,0.1701221466064453,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7146008610725403,0.130142480134964,0.5911456942558289,285.0015869140625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.35028076171875,285.0240783691406,1.0,0.3075286746025085,1.0,1.0,0.0,1.0,-1.5760470628738403,1.576045036315918,2.032143129326869e-06,1.2109390497207642,0.9351263046264648,0.9351263046264648,0.0,48.86432647705078,58.0,38028.59765625,0.0,354.3313903808594,1.0,281.8021850585937,284.2524719238281,296.3822021484375,298.8138122558594,293.1499938964844,293.1499938964844,281.8500061035156,36862.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621133923530579,1.0,0.0,0.0,3.6894853115081774,3.689509868621826,9.082906444746186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.39404296875,0.0,1584.06982421875,1895.4371337890625,0.0,2131.134765625,0.9181874990463256,1.0,0.0,3.0,1.0,0.0
17823960,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8550482988357544,0.2332521080970764,0.210260659456253,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7887179255485535,0.1812979131937027,0.1725982129573822,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8682456612586975,0.2444178611040115,0.1712945252656936,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7856063842773438,0.1791730970144271,0.1706187278032302,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7094318270683289,0.1300456523895263,0.5905997157096863,285.0445556640625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3465881347656,285.0427551269531,1.0,0.3094270527362823,1.0,1.0,0.0,1.0,-1.5787088871002195,1.5787068605422974,2.038556203842745e-06,1.2129948139190674,0.9921886324882508,0.9921886324882508,0.0,50.25888442993164,61.0,38239.85546875,0.0,359.4344177246094,1.0,281.8430480957031,284.25390625,296.4006042480469,298.8753662109375,293.1499938964844,293.1499938964844,281.54998779296875,33135.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562693357467651,1.0,0.0,0.0,3.79310941696167,3.793134450912476,9.600282737665111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.2568359375,0.0,1676.020263671875,1895.4371337890625,0.0,2079.93115234375,0.9356700778007508,1.0,0.0,3.0,1.0,0.0
17824020,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8454814553260803,0.2344285696744918,0.2117120325565338,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7790623903274536,0.1820828318595886,0.1735958755016327,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8584798574447632,0.245943084359169,0.172615647315979,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7758718729019165,0.179849237203598,0.1715122461318969,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6985973119735718,0.1295755952596664,0.5894898772239685,284.864990234375,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3330078125,284.871337890625,1.0,0.3132440745830536,1.0,1.0,0.0,1.0,-1.582978367805481,1.5829763412475586,2.048930582532193e-06,1.216346263885498,0.8564894795417786,0.8564894795417786,0.0,53.23295974731445,49.0,38856.21484375,0.0,369.6390075683594,1.0,281.5571594238281,284.08038330078125,296.49920654296875,299.0791320800781,293.1499938964844,293.1499938964844,281.8500061035156,40449.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669974565505981,1.0,0.0,0.0,3.672538995742798,3.672564029693604,8.999660963127099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3525390625,0.0,1591.8878173828125,1895.4371337890625,0.0,2174.222412109375,0.9130474328994752,1.0,0.0,3.0,1.0,0.0
17824080,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8454814553260803,0.2344285696744918,0.2117120325565338,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7790623903274536,0.1820828318595886,0.1735958755016327,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8584798574447632,0.245943084359169,0.172615647315979,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7758718729019165,0.179849237203598,0.1715122461318969,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6985973119735718,0.1295755952596664,0.5894898772239685,284.864990234375,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3330078125,284.871337890625,1.0,0.3132440745830536,1.0,1.0,0.0,1.0,-1.582978367805481,1.5829763412475586,2.048930582532193e-06,1.216346263885498,0.8564894795417786,0.8564894795417786,0.0,53.23295974731445,49.0,38856.21484375,0.0,369.6390075683594,1.0,281.5571594238281,284.08038330078125,296.49920654296875,299.0791320800781,293.1499938964844,293.1499938964844,281.8500061035156,40449.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669974565505981,1.0,0.0,0.0,3.672538995742798,3.672564029693604,8.999660963127099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.3525390625,0.0,1591.8878173828125,1895.4371337890625,0.0,2174.222412109375,0.9130474328994752,1.0,0.0,3.0,1.0,0.0
17824140,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8526181578636169,0.236221507191658,0.2130082249641418,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7857339978218079,0.1832216829061508,0.1744514405727386,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8661993145942688,0.2479862719774246,0.1738273799419403,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7823480367660522,0.1808747351169586,0.1722625494003296,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7028241753578186,0.1293780207633972,0.5877158641815186,285.0644226074219,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3254089355469,285.0621337890625,1.0,0.3116349577903747,1.0,1.0,0.0,1.0,-1.5857853889465332,1.5857832431793213,2.05567198463541e-06,1.21846342086792,1.0,1.0,0.0,51.868595123291016,37.0,38461.1875,0.0,367.4175415039063,1.0,281.84307861328125,284.2654113769531,296.4456787109375,298.93768310546875,293.1499938964844,293.1499938964844,281.54998779296875,32507.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556559443473816,1.0,0.0,0.0,3.797396898269653,3.79742169380188,9.621998060538315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.541015625,0.0,1676.230712890625,1895.4371337890625,0.0,2074.580078125,0.9359068274497986,1.0,0.0,3.0,1.0,0.0
17824200,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8526181578636169,0.236221507191658,0.2130082249641418,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7857339978218079,0.1832216829061508,0.1744514405727386,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8661993145942688,0.2479862719774246,0.1738273799419403,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7823480367660522,0.1808747351169586,0.1722625494003296,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7028241753578186,0.1293780207633972,0.5877158641815186,285.0644226074219,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3254089355469,285.0621337890625,1.0,0.3116349577903747,1.0,1.0,0.0,1.0,-1.5857853889465332,1.5857832431793213,2.05567198463541e-06,1.21846342086792,1.0,1.0,0.0,51.868595123291016,37.0,38461.1875,0.0,367.4175415039063,1.0,281.84307861328125,284.2654113769531,296.4456787109375,298.93768310546875,293.1499938964844,293.1499938964844,281.54998779296875,32507.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556559443473816,1.0,0.0,0.0,3.797396898269653,3.79742169380188,9.621998060538315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.541015625,0.0,1676.230712890625,1895.4371337890625,0.0,2074.580078125,0.9359068274497986,1.0,0.0,3.0,1.0,0.0
17824260,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8745498061180115,0.2372349351644516,0.2140440642833709,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8064929842948914,0.1840429455041885,0.1752066165208816,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8893672823905945,0.2494374364614486,0.174892857670784,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.802871584892273,0.1815878301858902,0.1729134917259216,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7192351818084717,0.1290006637573242,0.5856994986534119,284.86346435546875,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3139343261719,284.86737060546875,1.0,0.3065479397773742,1.0,1.0,0.0,1.0,-1.587579369544983,1.5875773429870603,2.0600084553734632e-06,1.2198344469070437,0.8718857765197754,0.8718857765197754,0.0,47.272010803222656,25.0,39097.4140625,0.0,355.9273986816406,1.0,281.55712890625,284.0650329589844,296.525390625,299.1273193359375,293.1499938964844,293.1499938964844,281.8500061035156,39390.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690151333808899,1.0,0.0,0.0,3.720539093017578,3.720564365386963,9.236449045602058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.443359375,0.0,1638.93115234375,1895.4371337890625,0.0,2192.09765625,0.9224982857704164,1.0,0.0,3.0,1.0,0.0
17824320,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8745498061180115,0.2372349351644516,0.2140440642833709,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8064929842948914,0.1840429455041885,0.1752066165208816,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8893672823905945,0.2494374364614486,0.174892857670784,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.802871584892273,0.1815878301858902,0.1729134917259216,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7192351818084717,0.1290006637573242,0.5856994986534119,284.86346435546875,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3139343261719,284.86737060546875,1.0,0.3065479397773742,1.0,1.0,0.0,1.0,-1.587579369544983,1.5875773429870603,2.0600084553734632e-06,1.2198344469070437,0.8718857765197754,0.8718857765197754,0.0,47.272010803222656,25.0,39097.4140625,0.0,355.9273986816406,1.0,281.55712890625,284.0650329589844,296.525390625,299.1273193359375,293.1499938964844,293.1499938964844,281.8500061035156,39390.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690151333808899,1.0,0.0,0.0,3.720539093017578,3.720564365386963,9.236449045602058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.443359375,0.0,1638.93115234375,1895.4371337890625,0.0,2192.09765625,0.9224982857704164,1.0,0.0,3.0,1.0,0.0
17824380,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9157820343971252,0.2388590425252914,0.2149751633405685,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8407158851623535,0.1851772516965866,0.1758476346731186,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9339115619659424,0.2513778507709503,0.1758720725774765,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8370965719223022,0.1826104819774627,0.1734508126974105,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.747387170791626,0.1288477033376693,0.5831513404846191,285.0599975585937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.307861328125,285.0582580566406,1.0,0.2988782227039337,1.0,1.0,0.0,1.0,-1.588225245475769,1.588223218917847,2.0614259028661763e-06,1.2202000617980957,1.0,1.0,0.0,40.52018737792969,25.0,38575.83203125,0.0,338.0064697265625,1.0,281.84332275390625,284.2546081542969,296.455078125,298.9597473144531,293.1499938964844,293.1499938964844,281.54998779296875,32954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580913305282593,1.0,0.0,0.0,3.8251445293426514,3.825169801712036,9.763127764017554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.0498046875,0.0,1713.016845703125,1895.4371337890625,0.0,2095.8525390625,0.9423354268074036,1.0,0.0,3.0,1.0,0.0
17824440,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9157820343971252,0.2388590425252914,0.2149751633405685,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8407158851623535,0.1851772516965866,0.1758476346731186,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9339115619659424,0.2513778507709503,0.1758720725774765,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8370965719223022,0.1826104819774627,0.1734508126974105,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.747387170791626,0.1288477033376693,0.5831513404846191,285.0599975585937,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.307861328125,285.0582580566406,1.0,0.2988782227039337,1.0,1.0,0.0,1.0,-1.588225245475769,1.588223218917847,2.0614259028661763e-06,1.2202000617980957,1.0,1.0,0.0,40.52018737792969,25.0,38575.83203125,0.0,338.0064697265625,1.0,281.84332275390625,284.2546081542969,296.455078125,298.9597473144531,293.1499938964844,293.1499938964844,281.54998779296875,32954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580913305282593,1.0,0.0,0.0,3.8251445293426514,3.825169801712036,9.763127764017554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.0498046875,0.0,1713.016845703125,1895.4371337890625,0.0,2095.8525390625,0.9423354268074036,1.0,0.0,3.0,1.0,0.0
17824500,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9401163458824158,0.2394823133945465,0.2156123369932174,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8591652512550354,0.1856905221939087,0.1763115674257278,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9580134153366088,0.2522141635417938,0.1764856129884719,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8552383780479431,0.1830695867538452,0.1738621592521667,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7629959583282471,0.128757432103157,0.5824956297874451,284.91217041015625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3044128417969,284.8882141113281,1.0,0.2961374521255493,1.0,1.0,0.0,1.0,-1.5899912118911743,1.589989185333252,2.065702119580237e-06,1.2215497493743896,0.93714702129364,0.93714702129364,0.0,37.72957992553711,25.0,39429.7890625,0.0,331.3392944335937,1.0,281.5938720703125,284.0616455078125,296.5321044921875,299.1854248046875,293.1499938964844,293.1499938964844,281.54998779296875,34898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667386531829834,1.0,0.0,0.0,3.846302032470703,3.846327781677246,9.871429256236295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.77978515625,0.0,1754.038818359375,1895.4371337890625,0.0,2171.9326171875,0.9472171664237976,1.0,0.0,3.0,1.0,0.0
17824560,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9592484831809998,0.2397473603487014,0.2158908993005752,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8751028776168823,0.1859980523586273,0.1765962988138198,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9758790731430054,0.252748966217041,0.1768769770860672,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8709068298339844,0.1833256036043167,0.1740973144769668,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7762629389762878,0.1285110563039779,0.5812861919403076,284.8584899902344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2979736328125,284.8625183105469,1.0,0.2938032746315002,1.0,1.0,0.0,1.0,-1.5899693965911863,1.5899673700332642,2.065601393042016e-06,1.221490740776062,0.8749237060546875,0.8749237060546875,0.0,35.658260345458984,28.0,39193.0,0.0,325.72247314453125,1.0,281.5562744140625,284.0536499023437,296.525634765625,299.13580322265625,293.1499938964844,293.1499938964844,281.8500061035156,39507.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709054946899414,1.0,0.0,0.0,3.7439992427825928,3.7440247535705566,9.353298651149088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.27294921875,0.0,1667.2003173828125,1895.4371337890625,0.0,2208.883544921875,0.9279009699821472,1.0,0.0,3.0,1.0,0.0
17824620,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.983858585357666,0.2412158548831939,0.2168426513671875,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.899168074131012,0.1870942413806915,0.1773752868175506,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9977561831474304,0.2545758187770843,0.1778898686170578,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8946166634559631,0.184312492609024,0.1747749894857406,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7956112027168274,0.1283526718616485,0.5795577168464661,285.06036376953125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29296875,285.05914306640625,1.0,0.2913512587547302,1.0,1.0,0.0,1.0,-1.591969609260559,1.5919674634933472,2.070320078928489e-06,1.222904086112976,1.0,1.0,0.0,33.139217376708984,31.0,38654.24609375,0.0,319.89117431640625,1.0,281.8434753417969,284.24969482421875,296.45025634765625,298.9605712890625,293.1499938964844,293.1499938964844,281.54998779296875,33211.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595810890197754,1.0,0.0,0.0,3.84024715423584,3.840272665023804,9.84037455964426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.4638671875,0.0,1733.359619140625,1895.4371337890625,0.0,2108.8994140625,0.9459038972854614,1.0,0.0,3.0,1.0,0.0
17824680,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.983858585357666,0.2412158548831939,0.2168426513671875,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.899168074131012,0.1870942413806915,0.1773752868175506,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9977561831474304,0.2545758187770843,0.1778898686170578,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8946166634559631,0.184312492609024,0.1747749894857406,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7956112027168274,0.1283526718616485,0.5795577168464661,285.06036376953125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29296875,285.05914306640625,1.0,0.2913512587547302,1.0,1.0,0.0,1.0,-1.591969609260559,1.5919674634933472,2.070320078928489e-06,1.222904086112976,1.0,1.0,0.0,33.139217376708984,31.0,38654.24609375,0.0,319.89117431640625,1.0,281.8434753417969,284.24969482421875,296.45025634765625,298.9605712890625,293.1499938964844,293.1499938964844,281.54998779296875,33211.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595810890197754,1.0,0.0,0.0,3.84024715423584,3.840272665023804,9.84037455964426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.4638671875,0.0,1733.359619140625,1895.4371337890625,0.0,2108.8994140625,0.9459038972854614,1.0,0.0,3.0,1.0,0.0
17824740,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9881849884986876,0.2419073730707168,0.2177664637565612,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9042274355888368,0.1878257840871811,0.1782326400279998,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9952436685562134,0.256707102060318,0.1740605533123016,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8994835019111633,0.1849411129951477,0.1755325943231582,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7981845140457153,0.1279701143503189,0.5783685445785522,284.8539428710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28643798828125,284.8583679199219,1.0,0.2905518710613251,1.0,1.0,0.0,1.0,-1.589055061340332,1.58905291557312,2.0630643575714203e-06,1.2205076217651367,0.8732407093048096,0.8732407093048096,0.0,32.72128677368164,34.0,39155.9921875,0.0,317.3216857910156,1.0,281.5557861328125,284.0455627441406,296.5162353515625,299.1267395019531,293.1499938964844,293.1499938964844,281.8500061035156,39797.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720389366149902,1.0,0.0,0.0,3.751209020614624,3.751234769821167,9.389356705469254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.11083984375,0.0,1677.9090576171875,1895.4371337890625,0.0,2218.965576171875,0.929656445980072,1.0,0.0,3.0,1.0,0.0
17824800,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9881849884986876,0.2419073730707168,0.2177664637565612,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9042274355888368,0.1878257840871811,0.1782326400279998,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9952436685562134,0.256707102060318,0.1740605533123016,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8994835019111633,0.1849411129951477,0.1755325943231582,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7981845140457153,0.1279701143503189,0.5783685445785522,284.8539428710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28643798828125,284.8583679199219,1.0,0.2905518710613251,1.0,1.0,0.0,1.0,-1.589055061340332,1.58905291557312,2.0630643575714203e-06,1.2205076217651367,0.8732407093048096,0.8732407093048096,0.0,32.72128677368164,34.0,39155.9921875,0.0,317.3216857910156,1.0,281.5557861328125,284.0455627441406,296.5162353515625,299.1267395019531,293.1499938964844,293.1499938964844,281.8500061035156,39797.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720389366149902,1.0,0.0,0.0,3.751209020614624,3.751234769821167,9.389356705469254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.11083984375,0.0,1677.9090576171875,1895.4371337890625,0.0,2218.965576171875,0.929656445980072,1.0,0.0,3.0,1.0,0.0
17824860,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.988253653049469,0.2432077676057815,0.2186524868011474,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9044316411018372,0.188831552863121,0.1790274381637573,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9955131411552428,0.2592446804046631,0.1749144345521927,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8995299339294434,0.1858395338058471,0.1762282699346542,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7964802980422974,0.1277769953012466,0.5769685506820679,285.05841064453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2846069335937,285.05712890625,1.0,0.29111048579216,1.0,1.0,0.0,1.0,-1.59121835231781,1.5912163257598877,2.0681250134657603e-06,1.222001314163208,1.0,1.0,0.0,32.876548767089844,37.0,38600.8828125,0.0,318.805908203125,1.0,281.8434753417969,284.2439880371094,296.4365234375,298.9444885253906,293.1499938964844,293.1499938964844,281.54998779296875,33278.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760140597820282,1.0,0.0,0.0,3.84403657913208,3.844062089920044,9.859804777079262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.5888671875,0.0,1738.506591796875,1895.4371337890625,0.0,2113.805908203125,0.9468119740486144,1.0,0.0,3.0,1.0,0.0
17824920,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.988253653049469,0.2432077676057815,0.2186524868011474,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9044316411018372,0.188831552863121,0.1790274381637573,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9955131411552428,0.2592446804046631,0.1749144345521927,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8995299339294434,0.1858395338058471,0.1762282699346542,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7964802980422974,0.1277769953012466,0.5769685506820679,285.05841064453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2846069335937,285.05712890625,1.0,0.29111048579216,1.0,1.0,0.0,1.0,-1.59121835231781,1.5912163257598877,2.0681250134657603e-06,1.222001314163208,1.0,1.0,0.0,32.876548767089844,37.0,38600.8828125,0.0,318.805908203125,1.0,281.8434753417969,284.2439880371094,296.4365234375,298.9444885253906,293.1499938964844,293.1499938964844,281.54998779296875,33278.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760140597820282,1.0,0.0,0.0,3.84403657913208,3.844062089920044,9.859804777079262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.5888671875,0.0,1738.506591796875,1895.4371337890625,0.0,2113.805908203125,0.9468119740486144,1.0,0.0,3.0,1.0,0.0
17824980,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9844879508018494,0.2437971979379654,0.21950264275074,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9003847241401672,0.18950255215168,0.1798549592494964,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9967905282974244,0.2605432271957397,0.1789515763521194,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8953738212585449,0.1864093542098999,0.176957681775093,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7911542057991028,0.1273740977048874,0.5758503079414368,284.8609924316406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2763671875,284.8656921386719,1.0,0.2928217351436615,1.0,1.0,0.0,1.0,-1.5976120233535769,1.5976098775863647,2.08367873710813e-06,1.2268993854522705,0.879664957523346,0.879664957523346,0.0,33.55684280395508,40.0,39278.4921875,0.0,323.7962341308594,1.0,281.5558166503906,284.04656982421875,296.5023498535156,299.1164245605469,293.1499938964844,293.1499938964844,281.8500061035156,39464.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726747393608093,1.0,0.0,0.0,3.761761426925659,3.761787176132202,9.442256896363688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.66162109375,0.0,1687.816162109375,1895.4371337890625,0.0,2224.627197265625,0.9319440722465516,1.0,0.0,3.0,1.0,0.0
17825040,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9844879508018494,0.2437971979379654,0.21950264275074,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9003847241401672,0.18950255215168,0.1798549592494964,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9967905282974244,0.2605432271957397,0.1789515763521194,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8953738212585449,0.1864093542098999,0.176957681775093,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7911542057991028,0.1273740977048874,0.5758503079414368,284.8609924316406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2763671875,284.8656921386719,1.0,0.2928217351436615,1.0,1.0,0.0,1.0,-1.5976120233535769,1.5976098775863647,2.08367873710813e-06,1.2268993854522705,0.879664957523346,0.879664957523346,0.0,33.55684280395508,40.0,39278.4921875,0.0,323.7962341308594,1.0,281.5558166503906,284.04656982421875,296.5023498535156,299.1164245605469,293.1499938964844,293.1499938964844,281.8500061035156,39464.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726747393608093,1.0,0.0,0.0,3.761761426925659,3.761787176132202,9.442256896363688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.66162109375,0.0,1687.816162109375,1895.4371337890625,0.0,2224.627197265625,0.9319440722465516,1.0,0.0,3.0,1.0,0.0
17825100,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9806467294692992,0.2442590147256851,0.2197415828704834,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.896378755569458,0.1898904740810394,0.1801429986953735,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.997970461845398,0.260705828666687,0.1824695020914077,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8913196325302124,0.1867453455924987,0.1771983355283737,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7867175936698914,0.1271826475858688,0.5748017430305481,285.02294921875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2711181640625,285.0449523925781,1.0,0.2940130829811096,1.0,1.0,0.0,1.0,-1.6015568971633911,1.6015548706054688,2.093350303766784e-06,1.229954719543457,0.9803639650344848,0.9803639650344848,0.0,34.110347747802734,40.0,38664.65234375,0.0,327.2464599609375,1.0,281.8043212890625,284.2388610839844,296.421630859375,298.895263671875,293.1499938964844,293.1499938964844,281.8500061035156,35084.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649356126785278,1.0,0.0,0.0,3.7747435569763184,3.774768590927124,9.507540994491136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.1884765625,0.0,1669.347412109375,1895.4371337890625,0.0,2156.000732421875,0.935071587562561,1.0,0.0,3.0,1.0,0.0
17825160,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9738460183143616,0.2450274676084518,0.2203717231750488,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8893783092498779,0.1904543340206146,0.1806508749723434,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9919359087944032,0.2611297965049743,0.1827235966920852,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8843033909797668,0.1872548907995224,0.1776556521654129,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7796890139579773,0.1271140277385711,0.5744546055793762,285.0675354003906,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2687072753906,285.06707763671875,1.0,0.2953014671802521,1.0,1.0,0.0,1.0,-1.603304147720337,1.603302001953125,2.0975876395823434e-06,1.23125958442688,1.0,1.0,0.0,35.016632080078125,43.0,38771.5546875,0.0,330.60076904296875,1.0,281.8432006835937,284.2469787597656,296.42388916015625,298.94207763671875,293.1499938964844,293.1499938964844,281.54998779296875,33470.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618570923805237,1.0,0.0,0.0,3.854871034622192,3.854896783828736,9.91546357909101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.69287109375,0.0,1753.27978515625,1895.4371337890625,0.0,2128.881103515625,0.9494553208351136,1.0,0.0,3.0,1.0,0.0
17825220,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9557672739028932,0.2455320656299591,0.2212137877941131,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.872928261756897,0.1910439580678939,0.1814745366573333,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9761203527450562,0.2616622447967529,0.1832534223794937,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8679037094116211,0.1877448707818985,0.1783824861049652,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7637008428573608,0.1266152411699295,0.5732271671295166,284.8634948730469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2590026855469,284.8665771484375,1.0,0.298143208026886,1.0,1.0,0.0,1.0,-1.6053410768508911,1.6053389310836792,2.1024845864303643e-06,1.2327373027801514,0.8873061537742615,0.8873061537742615,0.0,37.25631332397461,46.0,39403.2109375,0.0,337.7392578125,1.0,281.5557861328125,284.0390319824219,296.4848022460937,299.1098937988281,293.1499938964844,293.1499938964844,281.8500061035156,39110.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748530507087708,1.0,0.0,0.0,3.78672456741333,3.786750555038452,9.567989991410286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.35791015625,0.0,1714.812744140625,1895.4371337890625,0.0,2244.05419921875,0.9372084736824036,1.0,0.0,3.0,1.0,0.0
17825280,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9557672739028932,0.2455320656299591,0.2212137877941131,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.872928261756897,0.1910439580678939,0.1814745366573333,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9761203527450562,0.2616622447967529,0.1832534223794937,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8679037094116211,0.1877448707818985,0.1783824861049652,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7637008428573608,0.1266152411699295,0.5732271671295166,284.8634948730469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2590026855469,284.8665771484375,1.0,0.298143208026886,1.0,1.0,0.0,1.0,-1.6053410768508911,1.6053389310836792,2.1024845864303643e-06,1.2327373027801514,0.8873061537742615,0.8873061537742615,0.0,37.25631332397461,46.0,39403.2109375,0.0,337.7392578125,1.0,281.5557861328125,284.0390319824219,296.4848022460937,299.1098937988281,293.1499938964844,293.1499938964844,281.8500061035156,39110.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748530507087708,1.0,0.0,0.0,3.78672456741333,3.786750555038452,9.567989991410286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.35791015625,0.0,1714.812744140625,1895.4371337890625,0.0,2244.05419921875,0.9372084736824036,1.0,0.0,3.0,1.0,0.0
17825340,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.936327576637268,0.2466674447059631,0.2220270484685897,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8572184443473816,0.1918892860412597,0.1822109669446945,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9586256146430968,0.2629195749759674,0.1839888989925384,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8523039817810059,0.1884850710630417,0.1790223121643066,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7485739588737488,0.1262740045785904,0.5716224312782288,285.0646057128906,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.255126953125,285.06414794921875,1.0,0.3011805415153503,1.0,1.0,0.0,1.0,-1.606922626495361,1.606920599937439,2.1061612187622814e-06,1.2337708473205566,1.0,1.0,0.0,39.7298698425293,49.0,38768.85546875,0.0,345.3044128417969,1.0,281.8437194824219,284.2391357421875,296.3995056152344,298.919921875,293.1499938964844,293.1499938964844,281.54998779296875,33689.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635085582733154,1.0,0.0,0.0,3.8679349422454834,3.8679606914520255,9.982782103179488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.115234375,0.0,1771.101806640625,1895.4371337890625,0.0,2143.416748046875,0.9524815678596495,1.0,0.0,3.0,1.0,0.0
17825400,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.936327576637268,0.2466674447059631,0.2220270484685897,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8572184443473816,0.1918892860412597,0.1822109669446945,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9586256146430968,0.2629195749759674,0.1839888989925384,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8523039817810059,0.1884850710630417,0.1790223121643066,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7485739588737488,0.1262740045785904,0.5716224312782288,285.0646057128906,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.255126953125,285.06414794921875,1.0,0.3011805415153503,1.0,1.0,0.0,1.0,-1.606922626495361,1.606920599937439,2.1061612187622814e-06,1.2337708473205566,1.0,1.0,0.0,39.7298698425293,49.0,38768.85546875,0.0,345.3044128417969,1.0,281.8437194824219,284.2391357421875,296.3995056152344,298.919921875,293.1499938964844,293.1499938964844,281.54998779296875,33689.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635085582733154,1.0,0.0,0.0,3.8679349422454834,3.8679606914520255,9.982782103179488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.115234375,0.0,1771.101806640625,1895.4371337890625,0.0,2143.416748046875,0.9524815678596495,1.0,0.0,3.0,1.0,0.0
17825460,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9175540208816528,0.2471577376127243,0.2228597551584243,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8430472016334534,0.1924017816781997,0.1829742044210434,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9405735731124878,0.2636730372905731,0.1847836822271347,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8382431864738464,0.1888985335826873,0.1796893030405044,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7350269556045532,0.1257427334785461,0.5702915787696838,284.8619384765625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2476501464844,284.8652038574219,1.0,0.3044424951076507,1.0,1.0,0.0,1.0,-1.608999252319336,1.6089972257614136,2.1111625301273307e-06,1.2352739572525024,0.8874359726905823,0.8874359726905823,0.0,42.38462066650391,52.0,39389.57421875,0.0,353.634033203125,1.0,281.5556335449219,284.033203125,296.4589538574219,299.08319091796875,293.1499938964844,293.1499938964844,281.8500061035156,39260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758983969688416,1.0,0.0,0.0,3.793870210647583,3.793896198272705,9.604133310858742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.47802734375,0.0,1724.555908203125,1895.4371337890625,0.0,2253.3935546875,0.938906192779541,1.0,0.0,3.0,1.0,0.0
17825520,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9175540208816528,0.2471577376127243,0.2228597551584243,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8430472016334534,0.1924017816781997,0.1829742044210434,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9405735731124878,0.2636730372905731,0.1847836822271347,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8382431864738464,0.1888985335826873,0.1796893030405044,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7350269556045532,0.1257427334785461,0.5702915787696838,284.8619384765625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2476501464844,284.8652038574219,1.0,0.3044424951076507,1.0,1.0,0.0,1.0,-1.608999252319336,1.6089972257614136,2.1111625301273307e-06,1.2352739572525024,0.8874359726905823,0.8874359726905823,0.0,42.38462066650391,52.0,39389.57421875,0.0,353.634033203125,1.0,281.5556335449219,284.033203125,296.4589538574219,299.08319091796875,293.1499938964844,293.1499938964844,281.8500061035156,39260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758983969688416,1.0,0.0,0.0,3.793870210647583,3.793896198272705,9.604133310858742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.47802734375,0.0,1724.555908203125,1895.4371337890625,0.0,2253.3935546875,0.938906192779541,1.0,0.0,3.0,1.0,0.0
17825580,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9012776613235474,0.2483274191617965,0.2237045913934707,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8301950097084045,0.1931904703378677,0.1836641579866409,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9229875802993774,0.2649161219596863,0.1855433881282806,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8254165053367615,0.18958181142807,0.1802826523780822,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.722486674785614,0.1253810971975326,0.568645715713501,285.0643310546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2450256347656,285.06396484375,1.0,0.3077526688575744,1.0,1.0,0.0,1.0,-1.61048686504364,1.6104848384857178,2.114609060299699e-06,1.236228108406067,1.0,1.0,0.0,45.16261672973633,55.0,38743.73046875,0.0,362.017333984375,1.0,281.84375,284.2347412109375,296.373779296875,298.8924560546875,293.1499938964844,293.1499938964844,281.54998779296875,33769.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642072439193726,1.0,0.0,0.0,3.87248420715332,3.8725101947784415,1.0006278898799792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.9716796875,0.0,1777.35888671875,1895.4371337890625,0.0,2149.574951171875,0.953563928604126,1.0,0.0,3.0,1.0,0.0
