time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9012776613235474,0.2483274191617965,0.2237045913934707,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8301950097084045,0.1931904703378677,0.1836641579866409,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9229875802993774,0.2649161219596863,0.1855433881282806,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8254165053367615,0.18958181142807,0.1802826523780822,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.722486674785614,0.1253810971975326,0.568645715713501,285.0643310546875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2450256347656,285.06396484375,1.0,0.3077526688575744,1.0,1.0,0.0,1.0,-1.61048686504364,1.6104848384857178,2.114609060299699e-06,1.236228108406067,1.0,1.0,0.0,45.16261672973633,55.0,38743.73046875,0.0,362.017333984375,1.0,281.84375,284.2347412109375,296.373779296875,298.8924560546875,293.1499938964844,293.1499938964844,281.54998779296875,33769.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642072439193726,1.0,0.0,0.0,3.87248420715332,3.8725101947784415,1.0006278898799792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.9716796875,0.0,1777.35888671875,1895.4371337890625,0.0,2149.574951171875,0.953563928604126,1.0,0.0,3.0,1.0,0.0
17825700,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8950337171554565,0.2487761229276657,0.2243287712335586,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8249278664588928,0.1935310363769531,0.1841292679309845,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9157778024673462,0.2654139399528503,0.1860426068305969,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8201006054878235,0.189871147274971,0.1806976646184921,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7170997858047485,0.1251849234104156,0.5682755708694458,284.9208984375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2433776855469,284.89678955078125,1.0,0.3094849586486816,1.0,1.0,0.0,1.0,-1.612449288368225,1.6124472618103027,2.119414602930192e-06,1.2377068996429443,0.9514426589012146,0.9514426589012146,0.0,46.494873046875,55.0,39602.9375,0.0,366.6968994140625,1.0,281.59228515625,284.0437927246094,296.4446105957031,299.1114501953125,293.1499938964844,293.1499938964844,281.54998779296875,35090.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724648714065552,1.0,0.0,0.0,3.8894665241241455,3.889492750167847,1.0094233857671495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.966796875,0.0,1809.013427734375,1895.4371337890625,0.0,2222.758056640625,0.957494854927063,1.0,0.0,3.0,1.0,0.0
17825760,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8873892426490784,0.2488622814416885,0.2245845794677734,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8185750842094421,0.1936530619859695,0.1843876540660858,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.907355010509491,0.2655874192714691,0.1862954199314117,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8136346936225891,0.189945250749588,0.1809096932411193,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7105212211608887,0.1248337775468826,0.5672761797904968,284.86248779296875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.238525390625,284.8655700683594,1.0,0.311180979013443,1.0,1.0,0.0,1.0,-1.6124268770217896,1.6124247312545776,2.119279997714329e-06,1.2376209497451782,0.8882061243057251,0.8882061243057251,0.0,48.03736114501953,58.0,39361.91015625,0.0,370.9181823730469,1.0,281.555908203125,284.0292663574219,296.4334716796875,299.0557861328125,293.1499938964844,293.1499938964844,281.8500061035156,39264.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764200568199158,1.0,0.0,0.0,3.79781723022461,3.797843217849731,9.62412855187722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.73828125,0.0,1729.34130859375,1895.4371337890625,0.0,2258.05810546875,0.9397997260093688,1.0,0.0,3.0,1.0,0.0
17825820,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.874833345413208,0.2500845491886139,0.2254809439182281,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8074532151222229,0.194400355219841,0.185043066740036,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8942080140113831,0.2667377293109894,0.1869957596063614,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8021003603935242,0.1905865669250488,0.1814681440591812,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6984343528747559,0.1244575455784797,0.565597414970398,285.0645751953125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2367553710937,285.0642395019531,1.0,0.3145833313465118,1.0,1.0,0.0,1.0,-1.613782286643982,1.61378014087677,2.1224061583779985e-06,1.2384716272354126,1.0,1.0,0.0,50.96982192993164,61.0,38708.13671875,0.0,379.6888122558594,1.0,281.8437805175781,284.2310791015625,296.3488464355469,298.8651123046875,293.1499938964844,293.1499938964844,281.54998779296875,33810.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646431922912598,1.0,0.0,0.0,3.874855756759644,3.8748817443847656,1.001853888737969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.9443359375,0.0,1780.6270751953125,1895.4371337890625,0.0,2153.42041015625,0.954129695892334,1.0,0.0,3.0,1.0,0.0
17825880,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.874833345413208,0.2500845491886139,0.2254809439182281,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8074532151222229,0.194400355219841,0.185043066740036,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8942080140113831,0.2667377293109894,0.1869957596063614,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8021003603935242,0.1905865669250488,0.1814681440591812,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.6984343528747559,0.1244575455784797,0.565597414970398,285.0645751953125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2367553710937,285.0642395019531,1.0,0.3145833313465118,1.0,1.0,0.0,1.0,-1.613782286643982,1.61378014087677,2.1224061583779985e-06,1.2384716272354126,1.0,1.0,0.0,50.96982192993164,61.0,38708.13671875,0.0,379.6888122558594,1.0,281.8437805175781,284.2310791015625,296.3488464355469,298.8651123046875,293.1499938964844,293.1499938964844,281.54998779296875,33810.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646431922912598,1.0,0.0,0.0,3.874855756759644,3.8748817443847656,1.001853888737969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.9443359375,0.0,1780.6270751953125,1895.4371337890625,0.0,2153.42041015625,0.954129695892334,1.0,0.0,3.0,1.0,0.0
17825940,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8636413216590881,0.2506685256958008,0.2264126390218734,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.796809196472168,0.1948232054710388,0.1857345104217529,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8823868036270142,0.2673118710517883,0.1876857131719589,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.791366696357727,0.1909099668264389,0.1820626705884933,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.687330961227417,0.1238988861441612,0.5641945004463196,284.86248779296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.23095703125,284.86572265625,1.0,0.3180505335330963,1.0,1.0,0.0,1.0,-1.6155922412872314,1.6155900955200195,2.126768322341377e-06,1.2397663593292236,0.8885716795921326,0.8885716795921326,0.0,53.95392990112305,64.0,39326.98046875,0.0,388.8592529296875,1.0,281.5556030273437,284.0254821777344,296.4094543457031,299.029052734375,293.1499938964844,293.1499938964844,281.8500061035156,39277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768078446388245,1.0,0.0,0.0,3.799718141555786,3.799744129180908,9.633764648242504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.0380859375,0.0,1731.7332763671875,1895.4371337890625,0.0,2261.527587890625,0.9402369856834412,1.0,0.0,3.0,1.0,0.0
17826000,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8636413216590881,0.2506685256958008,0.2264126390218734,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.796809196472168,0.1948232054710388,0.1857345104217529,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8823868036270142,0.2673118710517883,0.1876857131719589,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.791366696357727,0.1909099668264389,0.1820626705884933,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.687330961227417,0.1238988861441612,0.5641945004463196,284.86248779296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.23095703125,284.86572265625,1.0,0.3180505335330963,1.0,1.0,0.0,1.0,-1.6155922412872314,1.6155900955200195,2.126768322341377e-06,1.2397663593292236,0.8885716795921326,0.8885716795921326,0.0,53.95392990112305,64.0,39326.98046875,0.0,388.8592529296875,1.0,281.5556030273437,284.0254821777344,296.4094543457031,299.029052734375,293.1499938964844,293.1499938964844,281.8500061035156,39277.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768078446388245,1.0,0.0,0.0,3.799718141555786,3.799744129180908,9.633764648242504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.0380859375,0.0,1731.7332763671875,1895.4371337890625,0.0,2261.527587890625,0.9402369856834412,1.0,0.0,3.0,1.0,0.0
17826060,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8536176681518555,0.2519448399543762,0.2273564636707306,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7869303822517395,0.1955352127552032,0.1863572150468826,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8715879321098328,0.2683700025081634,0.1883212327957153,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7814494967460632,0.191515177488327,0.1825878620147705,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6769616007804871,0.1235113516449928,0.5624793171882629,285.0650634765625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2298889160156,285.0648193359375,1.0,0.3214548230171203,1.0,1.0,0.0,1.0,-1.616803765296936,1.6168017387390137,2.129550694007776e-06,1.2405108213424685,1.0,1.0,0.0,56.96353530883789,67.0,38671.7265625,0.0,397.7957458496094,1.0,281.84381103515625,284.227783203125,296.32550048828125,298.8389892578125,293.1499938964844,293.1499938964844,281.54998779296875,33838.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649128437042236,1.0,0.0,0.0,3.876490354537964,3.876516342163086,1.002699264063267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.072265625,0.0,1782.87744140625,1895.4371337890625,0.0,2155.7998046875,0.9545170664787292,1.0,0.0,3.0,1.0,0.0
17826120,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8536176681518555,0.2519448399543762,0.2273564636707306,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7869303822517395,0.1955352127552032,0.1863572150468826,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8715879321098328,0.2683700025081634,0.1883212327957153,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7814494967460632,0.191515177488327,0.1825878620147705,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6769616007804871,0.1235113516449928,0.5624793171882629,285.0650634765625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2298889160156,285.0648193359375,1.0,0.3214548230171203,1.0,1.0,0.0,1.0,-1.616803765296936,1.6168017387390137,2.129550694007776e-06,1.2405108213424685,1.0,1.0,0.0,56.96353530883789,67.0,38671.7265625,0.0,397.7957458496094,1.0,281.84381103515625,284.227783203125,296.32550048828125,298.8389892578125,293.1499938964844,293.1499938964844,281.54998779296875,33838.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649128437042236,1.0,0.0,0.0,3.876490354537964,3.876516342163086,1.002699264063267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.072265625,0.0,1782.87744140625,1895.4371337890625,0.0,2155.7998046875,0.9545170664787292,1.0,0.0,3.0,1.0,0.0
17826180,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8447023630142212,0.2525798678398132,0.2283379137516021,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7779994010925293,0.1959243565797805,0.1870193183422088,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8618599772453308,0.2688538134098053,0.1889505982398986,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7725109457969666,0.1918042302131652,0.1831523329019546,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6676141619682312,0.1229450181126594,0.5610464215278625,284.8631896972656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2247314453125,284.8663635253906,1.0,0.3248983323574066,1.0,1.0,0.0,1.0,-1.6184934377670288,1.618491291999817,2.133634325218736e-06,1.2417219877243042,0.8896344304084778,0.8896344304084778,0.0,60.00053405761719,55.0,39299.01953125,0.0,407.08251953125,1.0,281.5556030273437,284.0219421386719,296.3877868652344,299.0048522949219,293.1499938964844,293.1499938964844,281.8500061035156,39236.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770099639892578,1.0,0.0,0.0,3.802530288696289,3.8025565147399902,9.648030072639813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.70166015625,0.0,1734.8055419921875,1895.4371337890625,0.0,2263.336181640625,0.9408437609672546,1.0,0.0,3.0,1.0,0.0
17826240,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8447023630142212,0.2525798678398132,0.2283379137516021,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7779994010925293,0.1959243565797805,0.1870193183422088,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8618599772453308,0.2688538134098053,0.1889505982398986,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7725109457969666,0.1918042302131652,0.1831523329019546,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6676141619682312,0.1229450181126594,0.5610464215278625,284.8631896972656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2247314453125,284.8663635253906,1.0,0.3248983323574066,1.0,1.0,0.0,1.0,-1.6184934377670288,1.618491291999817,2.133634325218736e-06,1.2417219877243042,0.8896344304084778,0.8896344304084778,0.0,60.00053405761719,55.0,39299.01953125,0.0,407.08251953125,1.0,281.5556030273437,284.0219421386719,296.3877868652344,299.0048522949219,293.1499938964844,293.1499938964844,281.8500061035156,39236.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770099639892578,1.0,0.0,0.0,3.802530288696289,3.8025565147399902,9.648030072639813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.70166015625,0.0,1734.8055419921875,1895.4371337890625,0.0,2263.336181640625,0.9408437609672546,1.0,0.0,3.0,1.0,0.0
17826300,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8450378775596619,0.2530722618103027,0.2285754680633545,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7782373428344727,0.1961682438850402,0.1871486157178878,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.862099826335907,0.2692001461982727,0.1890702992677688,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7726823687553406,0.1919959485530853,0.1832346767187118,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6670439839363098,0.1226789280772209,0.5595574378967285,285.0187683105469,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.222900390625,285.03973388671875,1.0,0.3243862986564636,1.0,1.0,0.0,1.0,-1.6173882484436035,1.6173861026763916,2.130765324181993e-06,1.2407591342926023,0.9856563210487366,0.9856563210487366,0.0,59.95845413208008,55.0,38556.0859375,0.0,406.3585205078125,1.0,281.8052062988281,284.21099853515625,296.30517578125,298.77587890625,293.1499938964844,293.1499938964844,281.8500061035156,35304.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688279151916504,1.0,0.0,0.0,3.809139490127564,3.809164762496948,9.681597248345495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.19384765625,0.0,1712.10107421875,1895.4371337890625,0.0,2190.43701171875,0.9428064227104188,1.0,0.0,3.0,1.0,0.0
17826360,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8501485586166382,0.2539269030094147,0.2291751354932785,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7829745411872864,0.1966174095869064,0.1874467730522155,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8672650456428528,0.2698381841182709,0.189403235912323,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7772892117500305,0.1923893094062805,0.183481365442276,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.670397937297821,0.1225619539618492,0.5585150122642517,285.0634765625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2243957519531,285.0634460449219,1.0,0.3229078948497772,1.0,1.0,0.0,1.0,-1.617908954620361,1.6179068088531494,2.1319569896149915e-06,1.241074562072754,1.0,1.0,0.0,58.6219367980957,43.0,38616.43359375,0.0,402.9646911621094,1.0,281.8435363769531,284.22283935546875,296.3056640625,298.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,33882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765030026435852,1.0,0.0,0.0,3.878432035446167,3.87845778465271,1.003703914648213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.08740234375,0.0,1785.638671875,1895.4371337890625,0.0,2156.83447265625,0.9550721645355223,1.0,0.0,3.0,1.0,0.0
17826420,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8683207631111145,0.2546753883361816,0.2299582958221435,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.800040602684021,0.1970256567001342,0.1878126412630081,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8859366178512573,0.2702890634536743,0.1897771805524826,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.794057309627533,0.1926963925361633,0.1837484985589981,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6838328838348389,0.1220440790057182,0.5557981133460999,284.86053466796875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.22027587890625,284.8636474609375,1.0,0.3175069987773895,1.0,1.0,0.0,1.0,-1.61680006980896,1.616797924041748,2.1290600216161693e-06,1.2400912046432495,0.8873686194419861,0.8873686194419861,0.0,53.91365051269531,31.0,39193.45703125,0.0,389.3990478515625,1.0,281.5555725097656,284.0164489746094,296.36920166015625,298.98016357421875,293.1499938964844,293.1499938964844,281.8500061035156,39385.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767952084541321,1.0,0.0,0.0,3.800652027130127,3.800678014755249,9.63850084190199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.634765625,0.0,1733.6998291015625,1895.4371337890625,0.0,2261.41455078125,0.9404947757720948,1.0,0.0,3.0,1.0,0.0
17826480,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8683207631111145,0.2546753883361816,0.2299582958221435,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.800040602684021,0.1970256567001342,0.1878126412630081,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8859366178512573,0.2702890634536743,0.1897771805524826,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.794057309627533,0.1926963925361633,0.1837484985589981,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6838328838348389,0.1220440790057182,0.5557981133460999,284.86053466796875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.22027587890625,284.8636474609375,1.0,0.3175069987773895,1.0,1.0,0.0,1.0,-1.61680006980896,1.616797924041748,2.1290600216161693e-06,1.2400912046432495,0.8873686194419861,0.8873686194419861,0.0,53.91365051269531,31.0,39193.45703125,0.0,389.3990478515625,1.0,281.5555725097656,284.0164489746094,296.36920166015625,298.98016357421875,293.1499938964844,293.1499938964844,281.8500061035156,39385.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767952084541321,1.0,0.0,0.0,3.800652027130127,3.800678014755249,9.63850084190199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.634765625,0.0,1733.6998291015625,1895.4371337890625,0.0,2261.41455078125,0.9404947757720948,1.0,0.0,3.0,1.0,0.0
17826540,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9009473919868468,0.2561952173709869,0.2307290285825729,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8280640244483948,0.1977764219045639,0.1880709379911422,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9201703667640686,0.2712810337543487,0.190069630742073,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8223179578781128,0.1933367103338241,0.1839067041873932,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7083021402359009,0.1217461451888084,0.5525959730148315,285.0602111816406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2213439941406,285.0599060058594,1.0,0.3095861971378326,1.0,1.0,0.0,1.0,-1.6147286891937256,1.6147265434265137,2.1236783140921034e-06,1.238274097442627,1.0,1.0,0.0,47.03004837036133,25.0,38498.5625,0.0,369.36419677734375,1.0,281.84344482421875,284.2165832519531,296.2894592285156,298.7915344238281,293.1499938964844,293.1499938964844,281.54998779296875,33868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643073797225952,1.0,0.0,0.0,3.876634359359741,3.8766603469848633,1.0027738426288124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.76708984375,0.0,1783.2890625,1895.4371337890625,0.0,2150.458251953125,0.9544578194618224,1.0,0.0,3.0,1.0,0.0
17826600,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9009473919868468,0.2561952173709869,0.2307290285825729,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8280640244483948,0.1977764219045639,0.1880709379911422,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9201703667640686,0.2712810337543487,0.190069630742073,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8223179578781128,0.1933367103338241,0.1839067041873932,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7083021402359009,0.1217461451888084,0.5525959730148315,285.0602111816406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2213439941406,285.0599060058594,1.0,0.3095861971378326,1.0,1.0,0.0,1.0,-1.6147286891937256,1.6147265434265137,2.1236783140921034e-06,1.238274097442627,1.0,1.0,0.0,47.03004837036133,25.0,38498.5625,0.0,369.36419677734375,1.0,281.84344482421875,284.2165832519531,296.2894592285156,298.7915344238281,293.1499938964844,293.1499938964844,281.54998779296875,33868.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643073797225952,1.0,0.0,0.0,3.876634359359741,3.8766603469848633,1.0027738426288124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.76708984375,0.0,1783.2890625,1895.4371337890625,0.0,2150.458251953125,0.9544578194618224,1.0,0.0,3.0,1.0,0.0
17826660,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.947002112865448,0.2572194635868072,0.2316614538431167,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8631239533424377,0.1982471644878387,0.1884194612503051,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9657547473907472,0.2717347145080566,0.1903911381959915,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8566334247589111,0.1936976462602615,0.1841500699520111,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7365887761116028,0.1213158220052719,0.5499114990234375,284.8591613769531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21881103515625,284.8627014160156,1.0,0.30213063955307,1.0,1.0,0.0,1.0,-1.613724708557129,1.613722562789917,2.121069428540068e-06,1.2373905181884766,0.8845250606536865,0.8845250606536865,0.0,40.38917541503906,25.0,39075.15625,0.0,350.5941772460937,1.0,281.5555419921875,284.0135192871094,296.3570861816406,298.95916748046875,293.1499938964844,293.1499938964844,281.8500061035156,39513.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757741212844849,1.0,0.0,0.0,3.793215990066528,3.7932419776916495,9.600822750144289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.11181640625,0.0,1725.7347412109375,1895.4371337890625,0.0,2252.28271484375,0.9389493465423584,1.0,0.0,3.0,1.0,0.0
17826720,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.947002112865448,0.2572194635868072,0.2316614538431167,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8631239533424377,0.1982471644878387,0.1884194612503051,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9657547473907472,0.2717347145080566,0.1903911381959915,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8566334247589111,0.1936976462602615,0.1841500699520111,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7365887761116028,0.1213158220052719,0.5499114990234375,284.8591613769531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21881103515625,284.8627014160156,1.0,0.30213063955307,1.0,1.0,0.0,1.0,-1.613724708557129,1.613722562789917,2.121069428540068e-06,1.2373905181884766,0.8845250606536865,0.8845250606536865,0.0,40.38917541503906,25.0,39075.15625,0.0,350.5941772460937,1.0,281.5555419921875,284.0135192871094,296.3570861816406,298.95916748046875,293.1499938964844,293.1499938964844,281.8500061035156,39513.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757741212844849,1.0,0.0,0.0,3.793215990066528,3.7932419776916495,9.600822750144289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.11181640625,0.0,1725.7347412109375,1895.4371337890625,0.0,2252.28271484375,0.9389493465423584,1.0,0.0,3.0,1.0,0.0
17826780,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9853319525718688,0.2590450048446655,0.2327925413846969,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8981835246086121,0.1990511268377304,0.1888174712657928,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.99856835603714,0.2727199196815491,0.1906174421310424,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8909690976142883,0.1943768560886383,0.184435486793518,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.763157308101654,0.1210843548178672,0.5474492311477661,285.0628356933594,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2214050292969,285.0623779296875,1.0,0.2969599664211273,1.0,1.0,0.0,1.0,-1.6131640672683716,1.6131619215011597,2.119520331689273e-06,1.236816167831421,1.0,1.0,0.0,35.70786666870117,28.0,38430.328125,0.0,337.4630432128906,1.0,281.84375,284.21600341796875,296.2817687988281,298.7774963378906,293.1499938964844,293.1499938964844,281.54998779296875,33754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631387710571289,1.0,0.0,0.0,3.871652603149414,3.871678352355957,1.0001981536333917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.87109375,0.0,1776.213623046875,1895.4371337890625,0.0,2140.1591796875,0.9533600211143494,1.0,0.0,3.0,1.0,0.0
17826840,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9853319525718688,0.2590450048446655,0.2327925413846969,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8981835246086121,0.1990511268377304,0.1888174712657928,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.99856835603714,0.2727199196815491,0.1906174421310424,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8909690976142883,0.1943768560886383,0.184435486793518,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.763157308101654,0.1210843548178672,0.5474492311477661,285.0628356933594,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2214050292969,285.0623779296875,1.0,0.2969599664211273,1.0,1.0,0.0,1.0,-1.6131640672683716,1.6131619215011597,2.119520331689273e-06,1.236816167831421,1.0,1.0,0.0,35.70786666870117,28.0,38430.328125,0.0,337.4630432128906,1.0,281.84375,284.21600341796875,296.2817687988281,298.7774963378906,293.1499938964844,293.1499938964844,281.54998779296875,33754.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631387710571289,1.0,0.0,0.0,3.871652603149414,3.871678352355957,1.0001981536333917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.87109375,0.0,1776.213623046875,1895.4371337890625,0.0,2140.1591796875,0.9533600211143494,1.0,0.0,3.0,1.0,0.0
17826900,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9930469989776612,0.2597975730895996,0.2336238026618957,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9067992568016052,0.1993900835514068,0.1892029643058776,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9981681108474731,0.2735774219036102,0.185518592596054,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8993299603462219,0.1946537047624588,0.184760570526123,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7694236636161804,0.1209477111697197,0.5469455718994141,284.9149780273437,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2231750488281,284.8897399902344,1.0,0.2952708005905151,1.0,1.0,0.0,1.0,-1.608346700668335,1.608344554901123,2.107536602125037e-06,1.2330121994018557,0.9460201263427734,0.9460201263427734,0.0,34.71823501586914,28.0,39187.22265625,0.0,332.30914306640625,1.0,281.5923156738281,284.0204772949219,296.3589782714844,298.9999389648437,293.1499938964844,293.1499938964844,281.54998779296875,35234.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710416316986084,1.0,0.0,0.0,3.886539459228516,3.886565685272217,1.0079046433020269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.3798828125,0.0,1806.49951171875,1895.4371337890625,0.0,2210.09375,0.9567791223526,1.0,0.0,3.0,1.0,0.0
17826960,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9972718358039856,0.2601637840270996,0.2340609431266784,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9121723771095276,0.1995026767253875,0.1893738359212875,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9974729418754578,0.2746821939945221,0.1821992397308349,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9042314291000366,0.1947075277566909,0.1848749667406082,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7728403806686401,0.1206681281328201,0.545854926109314,284.853759765625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2231750488281,284.8570556640625,1.0,0.2940436005592346,1.0,1.0,0.0,1.0,-1.603918433189392,1.6039164066314695,2.096485786751145e-06,1.2294515371322632,0.878250002861023,0.878250002861023,0.0,34.11725997924805,31.0,38855.64453125,0.0,328.4512939453125,1.0,281.55596923828125,284.0073547363281,296.35272216796875,298.9435119628906,293.1499938964844,293.1499938964844,281.8500061035156,39823.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743809819221497,1.0,0.0,0.0,3.781595230102539,3.781621217727661,9.542086445435416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.71728515625,0.0,1714.1990966796875,1895.4371337890625,0.0,2239.84033203125,0.9364296197891236,1.0,0.0,3.0,1.0,0.0
17827020,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9921247363090516,0.2628020644187927,0.2356698811054229,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9041080474853516,0.2002408951520919,0.1899506747722625,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9986394643783568,0.2775976061820984,0.1881908029317855,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8964784741401672,0.1953116208314895,0.1853302717208862,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7651153802871704,0.120436817407608,0.5445024967193604,285.0521850585937,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2332458496094,285.0489807128906,1.0,0.2924792468547821,1.0,1.0,0.0,1.0,-1.585218071937561,1.585216045379639,2.0522859358607093e-06,1.216244339942932,1.0,1.0,0.0,34.724891662597656,34.0,37992.08984375,0.0,326.41778564453125,1.0,281.8436279296875,284.201171875,296.2797546386719,298.7582702636719,293.1499938964844,293.1499938964844,281.54998779296875,33581.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608369588851929,1.0,0.0,0.0,3.8615002632141113,3.8615260124206543,9.949595778380171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.21484375,0.0,1762.3070068359375,1895.4371337890625,0.0,2119.917724609375,0.95096755027771,1.0,0.0,3.0,1.0,0.0
17827080,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9921247363090516,0.2628020644187927,0.2356698811054229,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9041080474853516,0.2002408951520919,0.1899506747722625,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9986394643783568,0.2775976061820984,0.1881908029317855,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8964784741401672,0.1953116208314895,0.1853302717208862,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7651153802871704,0.120436817407608,0.5445024967193604,285.0521850585937,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2332458496094,285.0489807128906,1.0,0.2924792468547821,1.0,1.0,0.0,1.0,-1.585218071937561,1.585216045379639,2.0522859358607093e-06,1.216244339942932,1.0,1.0,0.0,34.724891662597656,34.0,37992.08984375,0.0,326.41778564453125,1.0,281.8436279296875,284.201171875,296.2797546386719,298.7582702636719,293.1499938964844,293.1499938964844,281.54998779296875,33581.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608369588851929,1.0,0.0,0.0,3.8615002632141113,3.8615260124206543,9.949595778380171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.21484375,0.0,1762.3070068359375,1895.4371337890625,0.0,2119.917724609375,0.95096755027771,1.0,0.0,3.0,1.0,0.0
17827140,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.996997058391571,0.2649002969264984,0.2316967546939849,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9173211455345154,0.2006839662790298,0.1904769092798233,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.996997058391571,0.2796675264835357,0.1802085936069488,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9086610674858092,0.1956245899200439,0.1857310384511947,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7738988995552063,0.1200951784849166,0.5431508421897888,284.8564758300781,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2386169433594,284.8614807128906,1.0,0.2929149568080902,1.0,1.0,0.0,1.0,-1.5977877378463743,1.5977855920791626,2.0811212380067445e-06,1.2244114875793457,0.875184953212738,0.875184953212738,0.0,33.69377899169922,37.0,38721.4140625,0.0,324.25543212890625,1.0,281.5563049316406,284.0116882324219,296.357666015625,298.9333190917969,293.1499938964844,293.1499938964844,281.8500061035156,39955.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714841365814209,1.0,0.0,0.0,3.761719465255737,3.76174521446228,9.442044870411336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.69921875,0.0,1691.5504150390625,1895.4371337890625,0.0,2214.02880859375,0.9323122501373292,1.0,0.0,3.0,1.0,0.0
17827200,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.996997058391571,0.2649002969264984,0.2316967546939849,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9173211455345154,0.2006839662790298,0.1904769092798233,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.996997058391571,0.2796675264835357,0.1802085936069488,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9086610674858092,0.1956245899200439,0.1857310384511947,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7738988995552063,0.1200951784849166,0.5431508421897888,284.8564758300781,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2386169433594,284.8614807128906,1.0,0.2929149568080902,1.0,1.0,0.0,1.0,-1.5977877378463743,1.5977855920791626,2.0811212380067445e-06,1.2244114875793457,0.875184953212738,0.875184953212738,0.0,33.69377899169922,37.0,38721.4140625,0.0,324.25543212890625,1.0,281.5563049316406,284.0116882324219,296.357666015625,298.9333190917969,293.1499938964844,293.1499938964844,281.8500061035156,39955.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714841365814209,1.0,0.0,0.0,3.761719465255737,3.76174521446228,9.442044870411336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.69921875,0.0,1691.5504150390625,1895.4371337890625,0.0,2214.02880859375,0.9323122501373292,1.0,0.0,3.0,1.0,0.0
17827260,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974443316459656,0.2675321400165558,0.2340949922800064,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.915774703025818,0.2018163055181503,0.1912476867437362,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974443316459656,0.2817058861255646,0.1820738911628723,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.907008171081543,0.1966118216514587,0.1863702535629272,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7715704441070557,0.1202818378806114,0.5428910851478577,285.0689392089844,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2461242675781,285.0689392089844,1.0,0.2943348586559295,1.0,1.0,0.0,1.0,-1.6042848825454712,1.6042827367782593,2.097110836984939e-06,1.229494333267212,1.0,1.0,0.0,34.09943008422852,40.0,38286.00390625,0.0,328.5873718261719,1.0,281.8435974121094,284.21746826171875,296.29705810546875,298.77703857421875,293.1499938964844,293.1499938964844,281.54998779296875,33446.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758985698223114,1.0,0.0,0.0,3.853991985321045,3.854017734527588,9.910941116686445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.208984375,0.0,1752.005615234375,1895.4371337890625,0.0,2103.68212890625,0.9491415023803712,1.0,0.0,3.0,1.0,0.0
17827320,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974443316459656,0.2675321400165558,0.2340949922800064,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.915774703025818,0.2018163055181503,0.1912476867437362,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974443316459656,0.2817058861255646,0.1820738911628723,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.907008171081543,0.1966118216514587,0.1863702535629272,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7715704441070557,0.1202818378806114,0.5428910851478577,285.0689392089844,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2461242675781,285.0689392089844,1.0,0.2943348586559295,1.0,1.0,0.0,1.0,-1.6042848825454712,1.6042827367782593,2.097110836984939e-06,1.229494333267212,1.0,1.0,0.0,34.09943008422852,40.0,38286.00390625,0.0,328.5873718261719,1.0,281.8435974121094,284.21746826171875,296.29705810546875,298.77703857421875,293.1499938964844,293.1499938964844,281.54998779296875,33446.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758985698223114,1.0,0.0,0.0,3.853991985321045,3.854017734527588,9.910941116686445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.208984375,0.0,1752.005615234375,1895.4371337890625,0.0,2103.68212890625,0.9491415023803712,1.0,0.0,3.0,1.0,0.0
17827380,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9980022311210632,0.2696868777275085,0.2374337911605835,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9140465259552002,0.2031163275241851,0.1925659477710724,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9980022311210632,0.2832438051700592,0.1846707314252853,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9052237272262572,0.1977719813585281,0.1875534057617187,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.769656777381897,0.1208011135458946,0.5453158020973206,284.8780212402344,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.250732421875,284.8821105957031,1.0,0.2969091236591339,1.0,1.0,0.0,1.0,-1.617322564125061,1.6173204183578491,2.129555014107609e-06,1.2398011684417725,0.8997886776924133,0.8997886776924133,0.0,34.75783157348633,43.0,39225.203125,0.0,336.94873046875,1.0,281.5556945800781,284.018310546875,296.3844909667969,298.9840393066406,293.1499938964844,293.1499938964844,281.25,38475.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721470594406128,1.0,0.0,0.0,3.800978899002075,3.801004886627197,9.640159532864343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.5302734375,0.0,1727.0057373046875,1895.4371337890625,0.0,2219.927978515625,0.9401652812957764,1.0,0.0,3.0,1.0,0.0
17827440,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9980022311210632,0.2696868777275085,0.2374337911605835,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9140465259552002,0.2031163275241851,0.1925659477710724,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9980022311210632,0.2832438051700592,0.1846707314252853,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9052237272262572,0.1977719813585281,0.1875534057617187,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.769656777381897,0.1208011135458946,0.5453158020973206,284.8780212402344,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.250732421875,284.8821105957031,1.0,0.2969091236591339,1.0,1.0,0.0,1.0,-1.617322564125061,1.6173204183578491,2.129555014107609e-06,1.2398011684417725,0.8997886776924133,0.8997886776924133,0.0,34.75783157348633,43.0,39225.203125,0.0,336.94873046875,1.0,281.5556945800781,284.018310546875,296.3844909667969,298.9840393066406,293.1499938964844,293.1499938964844,281.25,38475.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721470594406128,1.0,0.0,0.0,3.800978899002075,3.801004886627197,9.640159532864343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.5302734375,0.0,1727.0057373046875,1895.4371337890625,0.0,2219.927978515625,0.9401652812957764,1.0,0.0,3.0,1.0,0.0
