time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9983941316604614,0.2703970074653625,0.2399412244558334,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9120574593544006,0.2037324011325836,0.1931598484516143,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9983685612678528,0.2836772203445434,0.1866008937358856,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.903309404850006,0.1983190476894378,0.1880823075771331,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.767952561378479,0.1210698708891868,0.5465450286865234,284.78436279296875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2502746582031,284.77423095703125,1.0,0.2985668778419494,1.0,1.0,0.0,1.0,-1.625472903251648,1.625470757484436,2.1500070488400524e-06,1.2462525367736816,0.8021121025085449,0.8021121025085449,0.0,35.22624969482422,43.0,39864.5078125,0.0,342.3955993652344,1.0,281.2972412109375,283.9002380371094,296.4164733886719,299.12548828125,293.1499938964844,293.1499938964844,281.25,43410.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807027101516724,1.0,0.0,0.0,3.662736415863037,3.662761926651001,8.951681707003445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.83544921875,0.0,1603.02392578125,1895.4371337890625,0.0,2296.451904296875,0.9101803302764891,1.0,0.0,3.0,1.0,0.0
17827560,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9988179206848145,0.2709929943084717,0.2428934127092361,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9095656275749208,0.2044124752283096,0.1937559247016906,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9987455010414124,0.2839986979961395,0.1888592988252639,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9009442329406738,0.1989278942346573,0.1886130422353744,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7658811807632446,0.1213845834136009,0.5478352308273315,284.8503723144531,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2489013671875,284.8680419921875,1.0,0.3004466891288757,1.0,1.0,0.0,1.0,-1.6346287727355957,1.6346266269683838,2.173137545469217e-06,1.2535068988800049,0.7961978316307068,0.7961978316307068,0.0,35.77750778198242,46.0,39592.87109375,0.0,348.6439819335937,1.0,281.25811767578125,284.0183410644531,296.3800964355469,299.013671875,293.1499938964844,293.1499938964844,281.54998779296875,45249.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782008945941925,1.0,0.0,0.0,3.414658784866333,3.414682388305664,7.780149644531775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.27392578125,0.0,1351.5098876953125,1895.4371337890625,0.0,2308.1962890625,0.8625122308731079,1.0,0.0,3.0,1.0,0.0
17827620,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9952174425125122,0.273684561252594,0.2456991672515869,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9041669368743896,0.2066402286291122,0.19566310942173,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.2852292060852051,0.1944805234670639,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8956760764122009,0.2009920477867126,0.1903714090585708,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7614567875862122,0.1226152032613754,0.5527231097221375,285.0504455566406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25653076171875,285.0478820800781,1.0,0.3047679960727691,1.0,1.0,0.0,1.0,-1.6550220251083374,1.655019760131836,2.225216348961112e-06,1.269663691520691,0.9559342265129088,0.9559342265129088,0.0,37.15240859985352,49.0,39759.8671875,0.0,363.20452880859375,1.0,281.5414123535156,284.17498779296875,296.32135009765625,298.8822326660156,293.1499938964844,293.1499938964844,281.25,31812.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694244384765625,1.0,0.0,0.0,3.6116905212402335,3.611713409423828,8.703909202267823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.1728515625,0.0,1459.9610595703125,1895.4371337890625,0.0,2195.728759765625,0.8937631845474243,1.0,0.0,3.0,1.0,0.0
17827680,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9952174425125122,0.273684561252594,0.2456991672515869,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9041669368743896,0.2066402286291122,0.19566310942173,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.2852292060852051,0.1944805234670639,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8956760764122009,0.2009920477867126,0.1903714090585708,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7614567875862122,0.1226152032613754,0.5527231097221375,285.0504455566406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25653076171875,285.0478820800781,1.0,0.3047679960727691,1.0,1.0,0.0,1.0,-1.6550220251083374,1.655019760131836,2.225216348961112e-06,1.269663691520691,0.9559342265129088,0.9559342265129088,0.0,37.15240859985352,49.0,39759.8671875,0.0,363.20452880859375,1.0,281.5414123535156,284.17498779296875,296.32135009765625,298.8822326660156,293.1499938964844,293.1499938964844,281.25,31812.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694244384765625,1.0,0.0,0.0,3.6116905212402335,3.611713409423828,8.703909202267823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.1728515625,0.0,1459.9610595703125,1895.4371337890625,0.0,2195.728759765625,0.8937631845474243,1.0,0.0,3.0,1.0,0.0
17827740,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9880279302597046,0.2760665714740753,0.2480873316526413,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8957899808883667,0.2085994482040405,0.1977080702781677,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9970023036003112,0.2853038311004638,0.1998397707939148,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8872524499893188,0.2027947008609771,0.1922660320997238,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7547764182090759,0.1237843260169029,0.5585722327232361,284.8900451660156,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2594909667969,284.898193359375,1.0,0.3096824288368225,1.0,1.0,0.0,1.0,-1.6760749816894531,1.6760727167129517,2.279924956383184e-06,1.2864528894424438,0.8415471315383911,0.8415471315383911,0.0,39.0426025390625,52.0,40692.73046875,0.0,379.9292907714844,1.0,281.2575378417969,284.0169982910156,296.4106750488281,299.0967712402344,293.1499938964844,293.1499938964844,281.54998779296875,39391.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831956148147583,1.0,0.0,0.0,3.5169601440429688,3.5169835090637207,8.25331085252401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.33935546875,0.0,1414.578857421875,1895.4371337890625,0.0,2318.87890625,0.8781322240829468,1.0,0.0,3.0,1.0,0.0
17827800,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9880279302597046,0.2760665714740753,0.2480873316526413,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8957899808883667,0.2085994482040405,0.1977080702781677,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9970023036003112,0.2853038311004638,0.1998397707939148,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8872524499893188,0.2027947008609771,0.1922660320997238,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7547764182090759,0.1237843260169029,0.5585722327232361,284.8900451660156,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2594909667969,284.898193359375,1.0,0.3096824288368225,1.0,1.0,0.0,1.0,-1.6760749816894531,1.6760727167129517,2.279924956383184e-06,1.2864528894424438,0.8415471315383911,0.8415471315383911,0.0,39.0426025390625,52.0,40692.73046875,0.0,379.9292907714844,1.0,281.2575378417969,284.0169982910156,296.4106750488281,299.0967712402344,293.1499938964844,293.1499938964844,281.54998779296875,39391.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831956148147583,1.0,0.0,0.0,3.5169601440429688,3.5169835090637207,8.25331085252401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.33935546875,0.0,1414.578857421875,1895.4371337890625,0.0,2318.87890625,0.8781322240829468,1.0,0.0,3.0,1.0,0.0
17827860,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9763848781585692,0.2794698774814605,0.2508772015571594,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.883299708366394,0.2110318392515182,0.1998985558748245,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9841301441192628,0.2865394353866577,0.2003950476646423,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.874809741973877,0.2050516903400421,0.1942976862192154,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7450677752494812,0.125284269452095,0.5650651454925537,285.0725402832031,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2707824707031,285.0694885253906,1.0,0.314727783203125,1.0,1.0,0.0,1.0,-1.6929514408111572,1.6929490566253662,2.3242359930009115e-06,1.2997939586639404,1.0,1.0,0.0,41.5975227355957,55.0,40708.18359375,0.0,396.6152648925781,1.0,281.5423889160156,284.1730041503906,296.357666015625,298.9784240722656,293.1499938964844,293.1499938964844,281.25,31078.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753316760063171,1.0,0.0,0.0,3.702582836151123,3.702606439590454,9.147508990281494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.22998046875,0.0,1555.10986328125,1895.4371337890625,0.0,2248.3291015625,0.9137096405029296,1.0,0.0,3.0,1.0,0.0
17827920,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9763848781585692,0.2794698774814605,0.2508772015571594,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.883299708366394,0.2110318392515182,0.1998985558748245,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9841301441192628,0.2865394353866577,0.2003950476646423,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.874809741973877,0.2050516903400421,0.1942976862192154,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7450677752494812,0.125284269452095,0.5650651454925537,285.0725402832031,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2707824707031,285.0694885253906,1.0,0.314727783203125,1.0,1.0,0.0,1.0,-1.6929514408111572,1.6929490566253662,2.3242359930009115e-06,1.2997939586639404,1.0,1.0,0.0,41.5975227355957,55.0,40708.18359375,0.0,396.6152648925781,1.0,281.5423889160156,284.1730041503906,296.357666015625,298.9784240722656,293.1499938964844,293.1499938964844,281.25,31078.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753316760063171,1.0,0.0,0.0,3.702582836151123,3.702606439590454,9.147508990281494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.22998046875,0.0,1555.10986328125,1895.4371337890625,0.0,2248.3291015625,0.9137096405029296,1.0,0.0,3.0,1.0,0.0
17827980,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9647364616394044,0.2822448015213012,0.2537072598934173,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8722503185272217,0.2131663560867309,0.2021576166152954,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9713064432144164,0.2877456843852997,0.2014267444610595,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8638363480567932,0.2070012390613556,0.1963842213153839,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7367615699768066,0.1266838461160659,0.5721665620803833,284.882568359375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27801513671875,284.8875427246094,1.0,0.3200042843818664,1.0,1.0,0.0,1.0,-1.711334466934204,1.711332082748413,2.373232518948498e-06,1.3144285678863523,0.8764086961746216,0.8764086961746216,0.0,44.25327301025391,58.0,41744.2265625,0.0,414.7740783691406,1.0,281.2577209472656,283.9775085449219,296.4367370605469,299.19024658203125,293.1499938964844,293.1499938964844,281.54998779296875,38123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908740639686584,1.0,0.0,0.0,3.663747310638428,3.663771867752075,8.956623105405015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.15771484375,0.0,1564.46435546875,1895.4371337890625,0.0,2388.298828125,0.9092440605163574,1.0,0.0,3.0,1.0,0.0
17828040,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9647364616394044,0.2822448015213012,0.2537072598934173,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8722503185272217,0.2131663560867309,0.2021576166152954,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9713064432144164,0.2877456843852997,0.2014267444610595,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8638363480567932,0.2070012390613556,0.1963842213153839,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7367615699768066,0.1266838461160659,0.5721665620803833,284.882568359375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27801513671875,284.8875427246094,1.0,0.3200042843818664,1.0,1.0,0.0,1.0,-1.711334466934204,1.711332082748413,2.373232518948498e-06,1.3144285678863523,0.8764086961746216,0.8764086961746216,0.0,44.25327301025391,58.0,41744.2265625,0.0,414.7740783691406,1.0,281.2577209472656,283.9775085449219,296.4367370605469,299.19024658203125,293.1499938964844,293.1499938964844,281.54998779296875,38123.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908740639686584,1.0,0.0,0.0,3.663747310638428,3.663771867752075,8.956623105405015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.15771484375,0.0,1564.46435546875,1895.4371337890625,0.0,2388.298828125,0.9092440605163574,1.0,0.0,3.0,1.0,0.0
17828100,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.958318531513214,0.283958375453949,0.2550386190414428,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8666068315505981,0.2143660932779312,0.2032097429037094,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.964222490787506,0.2886202335357666,0.2019137740135193,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.858243465423584,0.2080957889556884,0.1973432600498199,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7325167655944824,0.1274663358926773,0.5755230188369751,285.0383605957031,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2832336425781,285.05694580078125,1.0,0.3226509392261505,1.0,1.0,0.0,1.0,-1.719960331916809,1.719957947731018,2.3963896182976896e-06,1.3212544918060305,0.9797577261924744,0.9797577261924744,0.0,45.673709869384766,58.0,41301.1640625,0.0,423.9314880371094,1.0,281.50262451171875,284.1541442871094,296.3675842285156,298.9909362792969,293.1499938964844,293.1499938964844,281.54998779296875,33794.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849478721618652,1.0,0.0,0.0,3.7048659324646,3.704890012741089,9.158793545793742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.99755859375,0.0,1578.31787109375,1895.4371337890625,0.0,2334.67626953125,0.9183080196380616,1.0,0.0,3.0,1.0,0.0
17828160,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9543604850769044,0.2860473692417145,0.2568266689777374,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8631004095077515,0.2157970517873764,0.2045143246650695,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.959342360496521,0.289836049079895,0.2026994824409485,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.854736864566803,0.2094124257564544,0.1985436826944351,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7299403548240662,0.1284151226282119,0.5796546936035156,285.0791320800781,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2916259765625,285.07965087890625,1.0,0.3253932893276214,1.0,1.0,0.0,1.0,-1.7310168743133545,1.731014370918274,2.4262667466246057e-06,1.3299977779388428,1.0,1.0,0.0,46.88995742797852,61.0,41637.30078125,0.0,434.0133972167969,1.0,281.5428466796875,284.1616516113281,296.3780822753906,299.0570678710937,293.1499938964844,293.1499938964844,281.25,32517.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833467125892639,1.0,0.0,0.0,3.799275159835816,3.799299955368042,9.631519333197502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3857421875,0.0,1678.5518798828125,1895.4371337890625,0.0,2320.240234375,0.936240017414093,1.0,0.0,3.0,1.0,0.0
17828220,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9446219205856324,0.2892071306705475,0.2600365281105041,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8551915884017944,0.2182039320468902,0.2070261389017105,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9478582143783568,0.2914987504482269,0.2041060775518417,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468602299690247,0.2115948796272277,0.2008429169654846,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7240999341011047,0.1300813406705856,0.5879449844360352,284.89276123046875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3001708984375,284.8960876464844,1.0,0.3309883773326874,1.0,1.0,0.0,1.0,-1.7522932291030884,1.7522907257080078,2.484513743183925e-06,1.3469127416610718,0.9124589562416076,0.9124589562416076,0.0,49.59930419921875,64.0,42864.15625,0.0,454.846923828125,1.0,281.255859375,283.9581604003906,296.4564819335937,299.2759704589844,293.1499938964844,293.1499938964844,280.95001220703125,37210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798648476600647,1.0,0.0,0.0,3.787189960479736,3.7872157096862793,9.570342172082746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.283203125,0.0,1700.6209716796875,1895.4371337890625,0.0,2459.074951171875,0.9363355040550232,1.0,0.0,3.0,1.0,0.0
17828280,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9446219205856324,0.2892071306705475,0.2600365281105041,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8551915884017944,0.2182039320468902,0.2070261389017105,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9478582143783568,0.2914987504482269,0.2041060775518417,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468602299690247,0.2115948796272277,0.2008429169654846,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7240999341011047,0.1300813406705856,0.5879449844360352,284.89276123046875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3001708984375,284.8960876464844,1.0,0.3309883773326874,1.0,1.0,0.0,1.0,-1.7522932291030884,1.7522907257080078,2.484513743183925e-06,1.3469127416610718,0.9124589562416076,0.9124589562416076,0.0,49.59930419921875,64.0,42864.15625,0.0,454.846923828125,1.0,281.255859375,283.9581604003906,296.4564819335937,299.2759704589844,293.1499938964844,293.1499938964844,280.95001220703125,37210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798648476600647,1.0,0.0,0.0,3.787189960479736,3.7872157096862793,9.570342172082746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.283203125,0.0,1700.6209716796875,1895.4371337890625,0.0,2459.074951171875,0.9363355040550232,1.0,0.0,3.0,1.0,0.0
17828340,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9320874810218812,0.292061984539032,0.2626294493675232,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8457602858543396,0.220391571521759,0.2091784030199051,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9335249662399292,0.2928122580051422,0.2050795704126358,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8374934196472168,0.2135480493307113,0.2027786970138549,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7167302370071411,0.1315991431474685,0.5952214002609253,284.8576354980469,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3034362792969,284.8724670410156,1.0,0.3364992141723633,1.0,1.0,0.0,1.0,-1.7702209949493408,1.7702183723449707,2.5342199023725698e-06,1.3611438274383545,0.8108994960784912,0.8108994960784912,0.0,52.71249771118164,67.0,43319.56640625,0.0,475.2681274414063,1.0,280.9576416015625,283.9398193359375,296.4485168457031,299.30975341796875,293.1499938964844,293.1499938964844,281.25,43823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095020651817322,1.0,0.0,0.0,3.4608633518218994,3.4608869552612305,7.992123869371426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.77294921875,0.0,1388.2545166015625,1895.4371337890625,0.0,2558.608642578125,0.8710989952087402,1.0,0.0,3.0,1.0,0.0
17828400,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9320874810218812,0.292061984539032,0.2626294493675232,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8457602858543396,0.220391571521759,0.2091784030199051,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9335249662399292,0.2928122580051422,0.2050795704126358,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8374934196472168,0.2135480493307113,0.2027786970138549,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7167302370071411,0.1315991431474685,0.5952214002609253,284.8576354980469,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3034362792969,284.8724670410156,1.0,0.3364992141723633,1.0,1.0,0.0,1.0,-1.7702209949493408,1.7702183723449707,2.5342199023725698e-06,1.3611438274383545,0.8108994960784912,0.8108994960784912,0.0,52.71249771118164,67.0,43319.56640625,0.0,475.2681274414063,1.0,280.9576416015625,283.9398193359375,296.4485168457031,299.30975341796875,293.1499938964844,293.1499938964844,281.25,43823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095020651817322,1.0,0.0,0.0,3.4608633518218994,3.4608869552612305,7.992123869371426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.77294921875,0.0,1388.2545166015625,1895.4371337890625,0.0,2558.608642578125,0.8710989952087402,1.0,0.0,3.0,1.0,0.0
17828460,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9257556200027466,0.2964629232883453,0.2663051187992096,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8408591151237488,0.2234680950641632,0.2119322419166565,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9250154495239258,0.2953916192054748,0.2067013531923294,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8325087428092957,0.2163538485765457,0.205285757780075,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7129299640655518,0.1337112933397293,0.6043051481246948,285.0486755371094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3193054199219,285.046630859375,1.0,0.342175155878067,1.0,1.0,0.0,1.0,-1.7938005924224854,1.7937979698181152,2.600365633043112e-06,1.3797551393508911,0.9660176634788512,0.9660176634788512,0.0,55.299434661865234,70.0,43520.00390625,0.0,498.1119384765625,1.0,281.2417297363281,284.0942077636719,296.3930358886719,299.1809997558594,293.1499938964844,293.1499938964844,280.95001220703125,31904.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984333634376526,1.0,0.0,0.0,3.649314403533936,3.649337768554688,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.53515625,0.0,1501.77001953125,1895.4371337890625,0.0,2457.110107421875,0.9022550582885742,1.0,0.0,3.0,1.0,0.0
17828520,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9257556200027466,0.2964629232883453,0.2663051187992096,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8408591151237488,0.2234680950641632,0.2119322419166565,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9250154495239258,0.2953916192054748,0.2067013531923294,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8325087428092957,0.2163538485765457,0.205285757780075,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7129299640655518,0.1337112933397293,0.6043051481246948,285.0486755371094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3193054199219,285.046630859375,1.0,0.342175155878067,1.0,1.0,0.0,1.0,-1.7938005924224854,1.7937979698181152,2.600365633043112e-06,1.3797551393508911,0.9660176634788512,0.9660176634788512,0.0,55.299434661865234,70.0,43520.00390625,0.0,498.1119384765625,1.0,281.2417297363281,284.0942077636719,296.3930358886719,299.1809997558594,293.1499938964844,293.1499938964844,280.95001220703125,31904.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984333634376526,1.0,0.0,0.0,3.649314403533936,3.649337768554688,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.53515625,0.0,1501.77001953125,1895.4371337890625,0.0,2457.110107421875,0.9022550582885742,1.0,0.0,3.0,1.0,0.0
17828580,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9191055297851562,0.2999390065670013,0.2697993814945221,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8360286355018616,0.2262144237756729,0.2147628366947174,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.916493833065033,0.2973164916038513,0.2082958221435547,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8275707960128784,0.2188312113285064,0.2078614383935928,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7091488838195801,0.1356962919235229,0.6140178442001343,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3243713378906,284.9032592773437,1.0,0.3480341732501983,1.0,1.0,0.0,1.0,-1.8180679082870483,1.8180652856826784,2.669632067409111e-06,1.3990001678466797,0.8568317890167236,0.8568317890167236,0.0,58.061920166015625,73.0,44591.37890625,0.0,522.5045776367188,1.0,280.957275390625,283.9377136230469,296.4771728515625,299.3990173339844,293.1499938964844,293.1499938964844,281.25,38809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119028210639954,1.0,0.0,0.0,3.5693068504333496,3.56933069229126,8.500824719703814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.37109375,0.0,1465.785888671875,1895.4371337890625,0.0,2580.727294921875,0.8893923759460449,1.0,0.0,3.0,1.0,0.0
17828640,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9191055297851562,0.2999390065670013,0.2697993814945221,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8360286355018616,0.2262144237756729,0.2147628366947174,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.916493833065033,0.2973164916038513,0.2082958221435547,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8275707960128784,0.2188312113285064,0.2078614383935928,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7091488838195801,0.1356962919235229,0.6140178442001343,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3243713378906,284.9032592773437,1.0,0.3480341732501983,1.0,1.0,0.0,1.0,-1.8180679082870483,1.8180652856826784,2.669632067409111e-06,1.3990001678466797,0.8568317890167236,0.8568317890167236,0.0,58.061920166015625,73.0,44591.37890625,0.0,522.5045776367188,1.0,280.957275390625,283.9377136230469,296.4771728515625,299.3990173339844,293.1499938964844,293.1499938964844,281.25,38809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119028210639954,1.0,0.0,0.0,3.5693068504333496,3.56933069229126,8.500824719703814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.37109375,0.0,1465.785888671875,1895.4371337890625,0.0,2580.727294921875,0.8893923759460449,1.0,0.0,3.0,1.0,0.0
17828700,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9155067205429076,0.302000880241394,0.2714434862136841,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8334196209907532,0.2277420312166214,0.2161179780960083,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9120204448699952,0.2984851002693176,0.2090026438236236,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8248932957649231,0.2202134132385254,0.2090855091810226,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7070034742355347,0.1367866694927215,0.618730902671814,285.05157470703125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3292236328125,285.066650390625,1.0,0.3509564101696014,1.0,1.0,0.0,1.0,-1.829644560813904,1.8296419382095337,2.702987558222958e-06,1.4081283807754517,0.965798795223236,0.965798795223236,0.0,59.522239685058594,73.0,44281.390625,0.0,534.7957763671875,1.0,281.200439453125,284.1026916503906,296.41668701171875,299.21441650390625,293.1499938964844,293.1499938964844,281.25,33312.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062161803245544,1.0,0.0,0.0,3.632551670074463,3.632575035095215,8.804747722024331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6416015625,0.0,1493.829833984375,1895.4371337890625,0.0,2528.392578125,0.9018476009368896,1.0,0.0,3.0,1.0,0.0
17828760,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9138124585151672,0.3043610155582428,0.2735050618648529,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8321007490158081,0.2294680625200271,0.217714250087738,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9093621373176576,0.2999172508716583,0.209962859749794,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8234800696372986,0.2217860370874405,0.2105402797460556,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7060909867286682,0.1380185484886169,0.6241811513900757,285.0787048339844,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33746337890625,285.0773010253906,1.0,0.35396409034729,1.0,1.0,0.0,1.0,-1.8434792757034304,1.843476414680481,2.7431635771790752e-06,1.4190316200256348,1.0,1.0,0.0,60.782493591308594,76.0,44729.81640625,0.0,548.1482543945312,1.0,281.2427062988281,284.09735107421875,296.4322814941406,299.2942199707031,293.1499938964844,293.1499938964844,280.95001220703125,31597.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051850199699402,1.0,0.0,0.0,3.7466561794281006,3.74668025970459,9.366577842229162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.64697265625,0.0,1609.572021484375,1895.4371337890625,0.0,2518.92431640625,0.9237395524978638,1.0,0.0,3.0,1.0,0.0
17828820,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9084576964378356,0.3079202771186828,0.2770943343639374,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8281990885734558,0.2323777675628662,0.2207186669111251,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9025580286979676,0.3018688261508941,0.2115946561098098,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8193754553794861,0.2243963927030563,0.2132612019777298,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7031068205833435,0.1401774883270263,0.6347630023956299,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.34112548828125,284.9030456542969,1.0,0.3600221872329712,1.0,1.0,0.0,1.0,-1.8693338632583616,1.8693310022354128,2.8193028356326977e-06,1.439495086669922,0.9045512080192566,0.9045512080192566,0.0,63.65887451171875,79.0,46064.234375,0.0,575.2435913085938,1.0,280.95721435546875,283.9017944335937,296.509765625,299.5224914550781,293.1499938964844,293.1499938964844,280.6499938964844,37049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207082748413086,1.0,0.0,0.0,3.735972881317138,3.735997915267944,9.313238820141124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.47509765625,0.0,1638.9720458984375,1895.4371337890625,0.0,2662.13232421875,0.924818754196167,1.0,0.0,3.0,1.0,0.0
17828880,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9084576964378356,0.3079202771186828,0.2770943343639374,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8281990885734558,0.2323777675628662,0.2207186669111251,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9025580286979676,0.3018688261508941,0.2115946561098098,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8193754553794861,0.2243963927030563,0.2132612019777298,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7031068205833435,0.1401774883270263,0.6347630023956299,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.34112548828125,284.9030456542969,1.0,0.3600221872329712,1.0,1.0,0.0,1.0,-1.8693338632583616,1.8693310022354128,2.8193028356326977e-06,1.439495086669922,0.9045512080192566,0.9045512080192566,0.0,63.65887451171875,79.0,46064.234375,0.0,575.2435913085938,1.0,280.95721435546875,283.9017944335937,296.509765625,299.5224914550781,293.1499938964844,293.1499938964844,280.6499938964844,37049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207082748413086,1.0,0.0,0.0,3.735972881317138,3.735997915267944,9.313238820141124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.47509765625,0.0,1638.9720458984375,1895.4371337890625,0.0,2662.13232421875,0.924818754196167,1.0,0.0,3.0,1.0,0.0
17828940,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9015539288520812,0.3112519085407257,0.2800960838794708,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8229377865791321,0.2350907772779464,0.2233578711748123,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8942710161209106,0.3034789860248565,0.2127704620361328,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8138232827186584,0.2267954498529434,0.2156105786561966,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6987504363059998,0.1421903669834137,0.6442460417747498,284.8760681152344,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.34136962890625,284.8882751464844,1.0,0.3659275472164154,1.0,1.0,0.0,1.0,-1.8917276859283447,1.8917248249053955,2.886172751459526e-06,1.4571741819381714,0.8187602758407593,0.8187602758407593,0.0,66.89896392822266,82.0,46659.26171875,0.0,601.6765747070312,1.0,280.65802001953125,283.884033203125,296.50372314453125,299.5658264160156,293.1499938964844,293.1499938964844,280.95001220703125,42463.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831519603729248,1.0,0.0,0.0,3.449479341506958,3.44950270652771,7.93963295109279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.7685546875,0.0,1367.0147705078125,1895.4371337890625,0.0,2762.59619140625,0.8676294684410095,1.0,0.0,3.0,1.0,0.0
17829000,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9015539288520812,0.3112519085407257,0.2800960838794708,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8229377865791321,0.2350907772779464,0.2233578711748123,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8942710161209106,0.3034789860248565,0.2127704620361328,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8138232827186584,0.2267954498529434,0.2156105786561966,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6987504363059998,0.1421903669834137,0.6442460417747498,284.8760681152344,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.34136962890625,284.8882751464844,1.0,0.3659275472164154,1.0,1.0,0.0,1.0,-1.8917276859283447,1.8917248249053955,2.886172751459526e-06,1.4571741819381714,0.8187602758407593,0.8187602758407593,0.0,66.89896392822266,82.0,46659.26171875,0.0,601.6765747070312,1.0,280.65802001953125,283.884033203125,296.50372314453125,299.5658264160156,293.1499938964844,293.1499938964844,280.95001220703125,42463.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831519603729248,1.0,0.0,0.0,3.449479341506958,3.44950270652771,7.93963295109279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.7685546875,0.0,1367.0147705078125,1895.4371337890625,0.0,2762.59619140625,0.8676294684410095,1.0,0.0,3.0,1.0,0.0
17829060,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8991249203681946,0.316103994846344,0.2841902077198028,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8209030628204346,0.2386853843927383,0.2266048341989517,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8900253772735596,0.3063266277313232,0.2145859748125076,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.811482310295105,0.2300339192152023,0.2185314446687698,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6974952220916748,0.1447772234678268,0.6554862260818481,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35614013671875,285.0472412109375,1.0,0.3719672560691833,1.0,1.0,0.0,1.0,-1.9197231531143188,1.91972017288208,2.9708846795983845e-06,1.4791631698608398,0.9671258926391602,0.9671258926391602,0.0,69.5521469116211,85.0,46964.37890625,0.0,630.9622802734375,1.0,280.9416809082031,284.02410888671875,296.456298828125,299.45233154296875,293.1499938964844,293.1499938964844,280.6499938964844,31737.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221499919891357,1.0,0.0,0.0,3.644378900527954,3.644402027130127,8.862175491231028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.6748046875,0.0,1495.0814208984375,1895.4371337890625,0.0,2675.499267578125,0.9009849429130554,1.0,0.0,3.0,1.0,0.0
17829120,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8991249203681946,0.316103994846344,0.2841902077198028,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8209030628204346,0.2386853843927383,0.2266048341989517,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8900253772735596,0.3063266277313232,0.2145859748125076,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.811482310295105,0.2300339192152023,0.2185314446687698,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6974952220916748,0.1447772234678268,0.6554862260818481,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35614013671875,285.0472412109375,1.0,0.3719672560691833,1.0,1.0,0.0,1.0,-1.9197231531143188,1.91972017288208,2.9708846795983845e-06,1.4791631698608398,0.9671258926391602,0.9671258926391602,0.0,69.5521469116211,85.0,46964.37890625,0.0,630.9622802734375,1.0,280.9416809082031,284.02410888671875,296.456298828125,299.45233154296875,293.1499938964844,293.1499938964844,280.6499938964844,31737.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221499919891357,1.0,0.0,0.0,3.644378900527954,3.644402027130127,8.862175491231028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.6748046875,0.0,1495.0814208984375,1895.4371337890625,0.0,2675.499267578125,0.9009849429130554,1.0,0.0,3.0,1.0,0.0
17829180,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8960184454917908,0.3199492692947387,0.288018137216568,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8185622096061707,0.2418982088565826,0.2298801243305206,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8853761553764343,0.3084884881973266,0.2163437008857727,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.808795154094696,0.2328925877809524,0.221471905708313,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6960400938987732,0.1471774131059646,0.6671072244644165,284.9042053222656,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.36053466796875,284.9109802246094,1.0,0.3781430423259735,1.0,1.0,0.0,1.0,-1.947853684425354,1.9478505849838257,3.0575497476093005e-06,1.5013492107391355,0.8647456765174866,0.8647456765174866,0.0,72.41671752929688,88.0,48172.4375,0.0,661.8214111328125,1.0,280.65728759765625,283.8704833984375,296.535888671875,299.67559814453125,293.1499938964844,293.1499938964844,280.95001220703125,38240.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356638550758362,1.0,0.0,0.0,3.578002452850342,3.578026056289673,8.542294267499528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.2958984375,0.0,1470.9681396484375,1895.4371337890625,0.0,2801.230712890625,0.8910241723060608,1.0,0.0,3.0,1.0,0.0
17829240,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8960184454917908,0.3199492692947387,0.288018137216568,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8185622096061707,0.2418982088565826,0.2298801243305206,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8853761553764343,0.3084884881973266,0.2163437008857727,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.808795154094696,0.2328925877809524,0.221471905708313,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6960400938987732,0.1471774131059646,0.6671072244644165,284.9042053222656,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.36053466796875,284.9109802246094,1.0,0.3781430423259735,1.0,1.0,0.0,1.0,-1.947853684425354,1.9478505849838257,3.0575497476093005e-06,1.5013492107391355,0.8647456765174866,0.8647456765174866,0.0,72.41671752929688,88.0,48172.4375,0.0,661.8214111328125,1.0,280.65728759765625,283.8704833984375,296.535888671875,299.67559814453125,293.1499938964844,293.1499938964844,280.95001220703125,38240.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356638550758362,1.0,0.0,0.0,3.578002452850342,3.578026056289673,8.542294267499528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.2958984375,0.0,1470.9681396484375,1895.4371337890625,0.0,2801.230712890625,0.8910241723060608,1.0,0.0,3.0,1.0,0.0
17829300,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8942259550094604,0.3222241997718811,0.2898407280445099,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8171960711479187,0.2436710596084594,0.2314588874578476,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8828214406967163,0.3097966015338897,0.2171408236026764,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8072262406349182,0.2344746887683868,0.2228781729936599,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6951152682304382,0.1484754830598831,0.6727334260940552,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3651733398437,285.06884765625,1.0,0.3812081217765808,1.0,1.0,0.0,1.0,-1.9613378047943115,1.9613347053527832,3.099499281233875e-06,1.511920690536499,0.9736261367797852,0.9736261367797852,0.0,73.91525268554688,88.0,47899.27734375,0.0,677.3187255859375,1.0,280.9007873535156,284.0289001464844,296.47955322265625,299.4957580566406,293.1499938964844,293.1499938964844,280.95001220703125,33017.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305725455284119,1.0,0.0,0.0,3.647553205490112,3.647576570510864,8.87761984813551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.46484375,0.0,1508.1495361328125,1895.4371337890625,0.0,2753.776123046875,0.9048265814781188,1.0,0.0,3.0,1.0,0.0
