time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8938390016555786,0.3247843384742737,0.2920892238616943,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8169034123420715,0.2456383556127548,0.2332844883203506,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8815763592720032,0.3113618195056915,0.2181963622570037,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8067763447761536,0.2362422794103622,0.2245189845561981,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6952230930328369,0.1499112695455551,0.679103434085846,285.0774230957031,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3728332519531,285.0768737792969,1.0,0.3843571543693542,1.0,1.0,0.0,1.0,-1.9771159887313845,1.977112889289856,3.148989435430849e-06,1.5242886543273926,1.0,1.0,0.0,75.19303131103516,91.0,48387.5859375,0.0,694.0938110351562,1.0,280.9423522949219,284.0227966308594,296.4967041015625,299.580810546875,293.1499938964844,293.1499938964844,280.6499938964844,31774.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300865888595581,1.0,0.0,0.0,3.755002498626709,3.755026817321777,9.40835604978929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.54833984375,0.0,1620.6285400390625,1895.4371337890625,0.0,2749.251953125,0.925730049610138,1.0,0.0,3.0,1.0,0.0
17829420,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8912715315818787,0.3287277221679687,0.2960094213485718,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8150623440742493,0.2490032166242599,0.2367189228534698,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8775548934936523,0.3135783672332763,0.2200077623128891,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8045359253883362,0.2392107546329498,0.2275819033384323,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6942834854125977,0.1524389684200287,0.6913756728172302,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.376220703125,284.9085998535156,1.0,0.3906700313091278,1.0,1.0,0.0,1.0,-2.00654411315918,2.0065407752990723,3.2425905374111608e-06,1.5474448204040527,0.9126887321472168,0.9126887321472168,0.0,78.13815307617188,94.0,49864.44921875,0.0,727.9353637695312,1.0,280.6561584472656,283.830078125,296.5704040527344,299.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,36758.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452156186103821,1.0,0.0,0.0,3.751569986343384,3.7515950202941895,9.391162620886462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.11669921875,0.0,1654.969482421875,1895.4371337890625,0.0,2890.481201171875,0.9282625913619996,1.0,0.0,3.0,1.0,0.0
17829480,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8912715315818787,0.3287277221679687,0.2960094213485718,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8150623440742493,0.2490032166242599,0.2367189228534698,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8775548934936523,0.3135783672332763,0.2200077623128891,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8045359253883362,0.2392107546329498,0.2275819033384323,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6942834854125977,0.1524389684200287,0.6913756728172302,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.376220703125,284.9085998535156,1.0,0.3906700313091278,1.0,1.0,0.0,1.0,-2.00654411315918,2.0065407752990723,3.2425905374111608e-06,1.5474448204040527,0.9126887321472168,0.9126887321472168,0.0,78.13815307617188,94.0,49864.44921875,0.0,727.9353637695312,1.0,280.6561584472656,283.830078125,296.5704040527344,299.81494140625,293.1499938964844,293.1499938964844,280.3500061035156,36758.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452156186103821,1.0,0.0,0.0,3.751569986343384,3.7515950202941895,9.391162620886462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.11669921875,0.0,1654.969482421875,1895.4371337890625,0.0,2890.481201171875,0.9282625913619996,1.0,0.0,3.0,1.0,0.0
17829540,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8871793746948242,0.3325753211975097,0.2994346022605896,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8119045495986938,0.2521823048591614,0.2397859394550323,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8720018863677979,0.3154596388339996,0.2213659584522247,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8008818030357361,0.2419463396072387,0.230245292186737,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6920235753059387,0.1547884196043014,0.70236736536026,284.8836364746094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3772888183594,284.8936462402344,1.0,0.3967965245246887,1.0,1.0,0.0,1.0,-2.0323705673217773,2.03236722946167,3.325883881188929e-06,1.567705750465393,0.8332608342170715,0.8332608342170715,0.0,81.44265747070312,97.0,50600.81640625,0.0,760.8637084960938,1.0,280.3577575683594,283.8044128417969,296.56561279296875,299.86773681640625,293.1499938964844,293.1499938964844,280.6499938964844,41499.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556609749794006,1.0,0.0,0.0,3.503145694732666,3.503169298171997,8.188600304492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.0087890625,0.0,1415.3314208984375,1895.4371337890625,0.0,2988.318359375,0.8784655928611755,1.0,0.0,3.0,1.0,0.0
17829600,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8871793746948242,0.3325753211975097,0.2994346022605896,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8119045495986938,0.2521823048591614,0.2397859394550323,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8720018863677979,0.3154596388339996,0.2213659584522247,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8008818030357361,0.2419463396072387,0.230245292186737,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6920235753059387,0.1547884196043014,0.70236736536026,284.8836364746094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3772888183594,284.8936462402344,1.0,0.3967965245246887,1.0,1.0,0.0,1.0,-2.0323705673217773,2.03236722946167,3.325883881188929e-06,1.567705750465393,0.8332608342170715,0.8332608342170715,0.0,81.44265747070312,97.0,50600.81640625,0.0,760.8637084960938,1.0,280.3577575683594,283.8044128417969,296.56561279296875,299.86773681640625,293.1499938964844,293.1499938964844,280.6499938964844,41499.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556609749794006,1.0,0.0,0.0,3.503145694732666,3.503169298171997,8.188600304492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.0087890625,0.0,1415.3314208984375,1895.4371337890625,0.0,2988.318359375,0.8784655928611755,1.0,0.0,3.0,1.0,0.0
17829660,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8868418335914612,0.338024377822876,0.3040437400341034,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8116322755813599,0.256287008523941,0.2434964179992675,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8698447346687317,0.318589448928833,0.2233716547489166,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8002262711524963,0.2455432415008545,0.233490988612175,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6924269199371338,0.1577313393354416,0.7151411175727844,285.05224609375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3923645019531,285.05035400390625,1.0,0.4030621945858001,1.0,1.0,0.0,1.0,-2.0640039443969727,2.064000606536865,3.429294565648888e-06,1.5924066305160522,0.981573760509491,0.981573760509491,0.0,84.0831527709961,100.0,50951.421875,0.0,797.284423828125,1.0,280.6423645019531,283.9445495605469,296.52490234375,299.7642822265625,293.1499938964844,293.1499938964844,280.3500061035156,31803.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474957942962646,1.0,0.0,0.0,3.6905946731567374,3.690618276596069,9.088369665732898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.8515625,0.0,1547.0556640625,1895.4371337890625,0.0,2911.8212890625,0.9113881587982178,1.0,0.0,3.0,1.0,0.0
17829720,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8868418335914612,0.338024377822876,0.3040437400341034,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8116322755813599,0.256287008523941,0.2434964179992675,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8698447346687317,0.318589448928833,0.2233716547489166,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8002262711524963,0.2455432415008545,0.233490988612175,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6924269199371338,0.1577313393354416,0.7151411175727844,285.05224609375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3923645019531,285.05035400390625,1.0,0.4030621945858001,1.0,1.0,0.0,1.0,-2.0640039443969727,2.064000606536865,3.429294565648888e-06,1.5924066305160522,0.981573760509491,0.981573760509491,0.0,84.0831527709961,100.0,50951.421875,0.0,797.284423828125,1.0,280.6423645019531,283.9445495605469,296.52490234375,299.7642822265625,293.1499938964844,293.1499938964844,280.3500061035156,31803.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474957942962646,1.0,0.0,0.0,3.6905946731567374,3.690618276596069,9.088369665732898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.8515625,0.0,1547.0556640625,1895.4371337890625,0.0,2911.8212890625,0.9113881587982178,1.0,0.0,3.0,1.0,0.0
17829780,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8856998682022095,0.3423881232738495,0.3083486557006836,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.810935378074646,0.25997394323349,0.2472239583730697,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8671658635139465,0.3209997713565826,0.2253041267395019,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7991257905960083,0.248721182346344,0.2367384433746338,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6925035715103149,0.1604522317647934,0.7282293438911438,284.9090270996094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39697265625,284.91485595703125,1.0,0.4094608426094055,1.0,1.0,0.0,1.0,-2.095594882965088,2.0955913066864014,3.534449660946848e-06,1.6171787977218628,0.8826980590820312,0.8826980590820312,0.0,86.96794891357422,103.0,52325.484375,0.0,835.5305786132812,1.0,280.3568115234375,283.7870483398437,296.6011047363281,299.9954528808594,293.1499938964844,293.1499938964844,280.6499938964844,37704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607791066169739,1.0,0.0,0.0,3.641664266586304,3.641688346862793,8.848977017805737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.09423828125,0.0,1536.63623046875,1895.4371337890625,0.0,3036.312255859375,0.9047502279281616,1.0,0.0,3.0,1.0,0.0
17829840,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8856998682022095,0.3423881232738495,0.3083486557006836,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.810935378074646,0.25997394323349,0.2472239583730697,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8671658635139465,0.3209997713565826,0.2253041267395019,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7991257905960083,0.248721182346344,0.2367384433746338,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6925035715103149,0.1604522317647934,0.7282293438911438,284.9090270996094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39697265625,284.91485595703125,1.0,0.4094608426094055,1.0,1.0,0.0,1.0,-2.095594882965088,2.0955913066864014,3.534449660946848e-06,1.6171787977218628,0.8826980590820312,0.8826980590820312,0.0,86.96794891357422,103.0,52325.484375,0.0,835.5305786132812,1.0,280.3568115234375,283.7870483398437,296.6011047363281,299.9954528808594,293.1499938964844,293.1499938964844,280.6499938964844,37704.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607791066169739,1.0,0.0,0.0,3.641664266586304,3.641688346862793,8.848977017805737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.09423828125,0.0,1536.63623046875,1895.4371337890625,0.0,3036.312255859375,0.9047502279281616,1.0,0.0,3.0,1.0,0.0
17829900,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8848676085472107,0.3449415862560272,0.3104028403759002,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8103677034378052,0.2619934976100921,0.2490234225988388,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8655824661254883,0.3224414885044098,0.2261870205402374,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.798344075679779,0.2504690289497375,0.2382909208536148,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6923177242279053,0.1619130671024322,0.7345454692840576,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4017639160156,285.0719909667969,1.0,0.412630170583725,1.0,1.0,0.0,1.0,-2.1107311248779297,2.110727548599243,3.5853256576956483e-06,1.628974676132202,0.9932783246040344,0.9932783246040344,0.0,88.47897338867188,103.0,52048.51953125,0.0,854.6849365234375,1.0,280.60235595703125,283.9450988769531,296.5487060546875,299.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,32970.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561308979988098,1.0,0.0,0.0,3.710090160369873,3.7101142406463614,9.184641953652316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5576171875,0.0,1578.011474609375,1895.4371337890625,0.0,2992.72412109375,0.9186350107192992,1.0,0.0,3.0,1.0,0.0
17829960,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8853086829185486,0.3477913737297058,0.3129015862941742,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8108130097389221,0.2642185986042022,0.2510827779769897,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8651506900787354,0.3241481482982635,0.2273347526788711,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.798605740070343,0.2524119615554809,0.2400884479284286,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.6930730938911438,0.1635203957557678,0.7416473031044006,285.0862121582031,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4094543457031,285.08721923828125,1.0,0.4158907532691955,1.0,1.0,0.0,1.0,-2.128270149230957,2.1282663345336914,3.6447727325139567e-06,1.6426448822021484,1.0,1.0,0.0,89.74249267578125,106.0,52524.98046875,0.0,875.4186401367188,1.0,280.642822265625,283.9487609863281,296.5662536621094,299.90435791015625,293.1499938964844,293.1499938964844,280.3500061035156,32471.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559345006942749,1.0,0.0,0.0,3.796452522277832,3.7964773178100586,9.617212981538614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.0009765625,0.0,1674.8270263671875,1895.4371337890625,0.0,2990.88232421875,0.9355679750442504,1.0,0.0,3.0,1.0,0.0
17830020,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8855193257331848,0.3502920269966125,0.3154132664203644,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8111335635185242,0.2663332819938659,0.2532282769680023,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8645338416099548,0.3256098628044128,0.2285097986459732,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7987328767776489,0.2542384266853332,0.2419596165418625,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.693747878074646,0.1650782078504562,0.749125599861145,284.9466247558594,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4132995605469,284.9336242675781,1.0,0.4193223714828491,1.0,1.0,0.0,1.0,-2.1465065479278564,2.14650297164917,3.707229325300432e-06,1.6569113731384275,0.9636546969413756,0.9636546969413756,0.0,91.1321258544922,106.0,53952.53515625,0.0,897.5714721679688,1.0,280.3902893066406,283.7679748535156,296.6370849609375,300.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,33870.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654254674911499,1.0,0.0,0.0,3.8353734016418457,3.835398674011232,9.815412340685723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.5205078125,0.0,1732.6119384765625,1895.4371337890625,0.0,3079.896728515625,0.9447053074836732,1.0,0.0,3.0,1.0,0.0
17830080,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8845005631446838,0.3522322475910187,0.3172972798347473,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8104931712150574,0.2680724561214447,0.2549840211868286,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8629042506217957,0.3266499042510986,0.2293428629636764,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.797881007194519,0.255713552236557,0.2434674203395843,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6934964060783386,0.1663692444562912,0.7553725242614746,284.9183349609375,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.41290283203125,284.9214782714844,1.0,0.4224273562431335,1.0,1.0,0.0,1.0,-2.161195039749145,2.16119122505188,3.7579613945126766e-06,1.6684088706970217,0.9360086917877196,0.9360086917877196,0.0,92.68834686279295,109.0,54202.5859375,0.0,917.2639770507812,1.0,280.3558349609375,283.7538452148437,296.6365051269531,300.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,36171.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703144192695618,1.0,0.0,0.0,3.8101491928100586,3.8101747035980233,9.686730209068628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3564453125,0.0,1720.086669921875,1895.4371337890625,0.0,3125.760009765625,0.9410821795463562,1.0,0.0,3.0,1.0,0.0
17830140,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8817968368530273,0.3563049137592315,0.3209690749645233,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8086078763008118,0.271634578704834,0.2584301829338074,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8589543700218201,0.3287406861782074,0.2308559417724609,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7955396771430969,0.2587059140205383,0.2463851124048233,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6923917531967163,0.1689726710319519,0.767554759979248,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4114990234375,284.8940734863281,1.0,0.4287316501140594,1.0,1.0,0.0,1.0,-2.1896986961364746,2.189694881439209,3.857348474411992e-06,1.6906495094299316,0.8539804220199585,0.8539804220199585,0.0,96.0827407836914,112.0,55090.984375,0.0,957.5580444335938,1.0,280.0571594238281,283.7094421386719,296.6351318359375,300.2138671875,293.1499938964844,293.1499938964844,280.3500061035156,40726.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805093169212341,1.0,0.0,0.0,3.5998988151550293,3.5999231338500977,8.647167533126776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.96435546875,0.0,1513.0196533203125,1895.4371337890625,0.0,3221.353515625,0.8988819122314453,1.0,0.0,3.0,1.0,0.0
17830200,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8817968368530273,0.3563049137592315,0.3209690749645233,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8086078763008118,0.271634578704834,0.2584301829338074,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8589543700218201,0.3287406861782074,0.2308559417724609,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7955396771430969,0.2587059140205383,0.2463851124048233,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6923917531967163,0.1689726710319519,0.767554759979248,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4114990234375,284.8940734863281,1.0,0.4287316501140594,1.0,1.0,0.0,1.0,-2.1896986961364746,2.189694881439209,3.857348474411992e-06,1.6906495094299316,0.8539804220199585,0.8539804220199585,0.0,96.0827407836914,112.0,55090.984375,0.0,957.5580444335938,1.0,280.0571594238281,283.7094421386719,296.6351318359375,300.2138671875,293.1499938964844,293.1499938964844,280.3500061035156,40726.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805093169212341,1.0,0.0,0.0,3.5998988151550293,3.5999231338500977,8.647167533126776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.96435546875,0.0,1513.0196533203125,1895.4371337890625,0.0,3221.353515625,0.8988819122314453,1.0,0.0,3.0,1.0,0.0
17830260,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8824332356452942,0.3620206117630005,0.3257891833782196,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8093783855438232,0.2761533260345459,0.2625094652175903,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8579745888710022,0.3321126699447632,0.2330162674188614,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7959008812904358,0.2625978291034698,0.2498868852853775,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6936802268028259,0.1721976399421692,0.7815046310424805,285.05792236328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42486572265625,285.05682373046875,1.0,0.4351593554019928,1.0,1.0,0.0,1.0,-2.223938226699829,2.2239341735839844,3.9783608372090384e-06,1.7172410488128662,1.0,1.0,0.0,98.73944854736328,115.0,55428.60546875,0.0,1001.828125,1.0,280.34307861328125,283.8588256835937,296.6000366210937,300.115478515625,293.1499938964844,293.1499938964844,280.04998779296875,32126.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733234405517578,1.0,0.0,0.0,3.769853115081787,3.7698776721954346,9.482921541348331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.474609375,0.0,1640.713134765625,1895.4371337890625,0.0,3153.98388671875,0.9295069575309752,1.0,0.0,3.0,1.0,0.0
17830320,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8824332356452942,0.3620206117630005,0.3257891833782196,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8093783855438232,0.2761533260345459,0.2625094652175903,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8579745888710022,0.3321126699447632,0.2330162674188614,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7959008812904358,0.2625978291034698,0.2498868852853775,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6936802268028259,0.1721976399421692,0.7815046310424805,285.05792236328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42486572265625,285.05682373046875,1.0,0.4351593554019928,1.0,1.0,0.0,1.0,-2.223938226699829,2.2239341735839844,3.9783608372090384e-06,1.7172410488128662,1.0,1.0,0.0,98.73944854736328,115.0,55428.60546875,0.0,1001.828125,1.0,280.34307861328125,283.8588256835937,296.6000366210937,300.115478515625,293.1499938964844,293.1499938964844,280.04998779296875,32126.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733234405517578,1.0,0.0,0.0,3.769853115081787,3.7698776721954346,9.482921541348331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.474609375,0.0,1640.713134765625,1895.4371337890625,0.0,3153.98388671875,0.9295069575309752,1.0,0.0,3.0,1.0,0.0
17830380,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8822638988494873,0.3665774762630462,0.330278992652893,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8096996545791626,0.2802146673202514,0.2665970623493194,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8564752340316772,0.3347422480583191,0.2351014167070388,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7958123087882996,0.266042411327362,0.2533910274505615,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6946254968643188,0.1751723140478134,0.7957596778869629,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42730712890625,284.9188537597656,1.0,0.4417155981063843,1.0,1.0,0.0,1.0,-2.258082151412964,2.258078098297119,4.101245394849684e-06,1.7438863515853882,0.9112382531166076,0.9112382531166076,0.0,101.6572723388672,118.0,56998.2890625,0.0,1048.2059326171875,1.0,280.0572204589844,283.69366455078125,296.6715087890625,300.3543395996094,293.1499938964844,293.1499938964844,279.75,36985.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859953880310059,1.0,0.0,0.0,3.743905544281006,3.743930578231812,9.352830261377676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.64453125,0.0,1647.7369384765625,1895.4371337890625,0.0,3272.73779296875,0.9269738793373108,1.0,0.0,3.0,1.0,0.0
17830440,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8822638988494873,0.3665774762630462,0.330278992652893,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8096996545791626,0.2802146673202514,0.2665970623493194,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8564752340316772,0.3347422480583191,0.2351014167070388,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7958123087882996,0.266042411327362,0.2533910274505615,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6946254968643188,0.1751723140478134,0.7957596778869629,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42730712890625,284.9188537597656,1.0,0.4417155981063843,1.0,1.0,0.0,1.0,-2.258082151412964,2.258078098297119,4.101245394849684e-06,1.7438863515853882,0.9112382531166076,0.9112382531166076,0.0,101.6572723388672,118.0,56998.2890625,0.0,1048.2059326171875,1.0,280.0572204589844,283.69366455078125,296.6715087890625,300.3543395996094,293.1499938964844,293.1499938964844,279.75,36985.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859953880310059,1.0,0.0,0.0,3.743905544281006,3.743930578231812,9.352830261377676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.64453125,0.0,1647.7369384765625,1895.4371337890625,0.0,3272.73779296875,0.9269738793373108,1.0,0.0,3.0,1.0,0.0
17830500,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8815065622329712,0.368694931268692,0.3322645425796509,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8093082308769226,0.2821296751499176,0.26848304271698,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8551309704780579,0.3358942866325378,0.2359731495380401,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7951982617378235,0.2676433026790619,0.2549832463264465,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6945629715919495,0.1765665113925933,0.8023597002029419,284.8246154785156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42681884765625,284.82373046875,1.0,0.4449230134487152,1.0,1.0,0.0,1.0,-2.273620843887329,2.2736165523529053,4.1577745832910296e-06,1.755982518196106,0.8265035152435303,0.8265035152435303,0.0,103.28750610351562,118.0,57853.30078125,0.0,1070.895751953125,1.0,279.7983703613281,283.5817565917969,296.6990661621094,300.5142822265625,293.1499938964844,293.1499938964844,279.75,41071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933398127555847,1.0,0.0,0.0,3.652853488922119,3.6528782844543457,8.903439265850466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9833984375,0.0,1574.3199462890625,1895.4371337890625,0.0,3341.427001953125,0.906982123851776,1.0,0.0,3.0,1.0,0.0
17830560,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8806487917900085,0.3709574043750763,0.3341957926750183,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.808819591999054,0.2841048836708069,0.2703234553337097,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8536949753761292,0.3371295630931854,0.2367978543043136,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7944821715354919,0.2692940831184387,0.2565251886844635,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6943892240524292,0.1779853105545044,0.8087641000747681,284.9039611816406,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4271545410156,284.9103088378906,1.0,0.4480847716331482,1.0,1.0,0.0,1.0,-2.2886862754821777,2.288681983947754,4.212937710690312e-06,1.7676893472671509,0.849256694316864,0.849256694316864,0.0,104.9460678100586,121.0,57916.046875,0.0,1093.46240234375,1.0,279.7580261230469,283.6637878417969,296.6748046875,300.4266357421875,293.1499938964844,293.1499938964844,280.04998779296875,40090.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949012756347656,1.0,0.0,0.0,3.5414419174194336,3.541465759277344,8.368614317078027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.27294921875,0.0,1445.4052734375,1895.4371337890625,0.0,3356.01171875,0.8857347965240479,1.0,0.0,3.0,1.0,0.0
17830620,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8819735646247864,0.3768219649791717,0.3391965329647064,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.810296893119812,0.2888897061347961,0.2746741771697998,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8534919619560242,0.3406746685504913,0.2391080260276794,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955496907234192,0.2733834981918335,0.2602335214614868,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6962947249412537,0.1813928633928299,0.8235740065574646,285.0536499023437,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4400634765625,285.0519714355469,1.0,0.4546195566654205,1.0,1.0,0.0,1.0,-2.3249332904815674,2.324928998947144,4.34709363617003e-06,1.7957783937454224,0.991284728050232,0.991284728050232,0.0,107.5302505493164,124.0,58362.5234375,0.0,1143.273681640625,1.0,280.0426940917969,283.7923889160156,296.6484680175781,300.3451538085937,293.1499938964844,293.1499938964844,279.75,31877.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888447642326355,1.0,0.0,0.0,3.722570419311523,3.7225944995880127,9.246537615581474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.017578125,0.0,1583.958251953125,1895.4371337890625,0.0,3295.686767578125,0.9185944199562072,1.0,0.0,3.0,1.0,0.0
17830680,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8819735646247864,0.3768219649791717,0.3391965329647064,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.810296893119812,0.2888897061347961,0.2746741771697998,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8534919619560242,0.3406746685504913,0.2391080260276794,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955496907234192,0.2733834981918335,0.2602335214614868,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6962947249412537,0.1813928633928299,0.8235740065574646,285.0536499023437,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4400634765625,285.0519714355469,1.0,0.4546195566654205,1.0,1.0,0.0,1.0,-2.3249332904815674,2.324928998947144,4.34709363617003e-06,1.7957783937454224,0.991284728050232,0.991284728050232,0.0,107.5302505493164,124.0,58362.5234375,0.0,1143.273681640625,1.0,280.0426940917969,283.7923889160156,296.6484680175781,300.3451538085937,293.1499938964844,293.1499938964844,279.75,31877.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888447642326355,1.0,0.0,0.0,3.722570419311523,3.7225944995880127,9.246537615581474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.017578125,0.0,1583.958251953125,1895.4371337890625,0.0,3295.686767578125,0.9185944199562072,1.0,0.0,3.0,1.0,0.0
17830740,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8821424841880798,0.3814444839954376,0.3437401950359344,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8110153675079346,0.2931495010852813,0.2789508104324341,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.852447509765625,0.3434066474437713,0.2412623465061187,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7958540320396423,0.2769612073898315,0.2638652622699737,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6975639462471008,0.1844956129789352,0.8384240865707397,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44146728515625,284.9234619140625,1.0,0.4612616896629333,1.0,1.0,0.0,1.0,-2.360323667526245,2.360319137573242,4.480452389543643e-06,1.8233342170715328,0.9007087349891663,0.9007087349891663,0.0,110.482177734375,127.0,59940.94921875,0.0,1194.9505615234375,1.0,279.756591796875,283.635986328125,296.7177124023437,300.5851135253906,293.1499938964844,293.1499938964844,280.04998779296875,37059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900766134262085,1.0,0.0,0.0,3.690249443054199,3.690274000167847,9.086669479074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6259765625,0.0,1586.425537109375,1895.4371337890625,0.0,3410.72509765625,0.9152058959007264,1.0,0.0,3.0,1.0,0.0
17830800,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8821424841880798,0.3814444839954376,0.3437401950359344,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8110153675079346,0.2931495010852813,0.2789508104324341,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.852447509765625,0.3434066474437713,0.2412623465061187,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7958540320396423,0.2769612073898315,0.2638652622699737,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6975639462471008,0.1844956129789352,0.8384240865707397,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44146728515625,284.9234619140625,1.0,0.4612616896629333,1.0,1.0,0.0,1.0,-2.360323667526245,2.360319137573242,4.480452389543643e-06,1.8233342170715328,0.9007087349891663,0.9007087349891663,0.0,110.482177734375,127.0,59940.94921875,0.0,1194.9505615234375,1.0,279.756591796875,283.635986328125,296.7177124023437,300.5851135253906,293.1499938964844,293.1499938964844,280.04998779296875,37059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900766134262085,1.0,0.0,0.0,3.690249443054199,3.690274000167847,9.086669479074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6259765625,0.0,1586.425537109375,1895.4371337890625,0.0,3410.72509765625,0.9152058959007264,1.0,0.0,3.0,1.0,0.0
17830860,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8823531866073608,0.3868859708309173,0.3484148383140564,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8116121888160706,0.2976754307746887,0.2831843793392181,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8513525128364563,0.3465911448001861,0.2434032559394836,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7960113286972046,0.2807487249374389,0.2674203813076019,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.69856196641922,0.1876164823770523,0.8526585102081299,285.0910339355469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44879150390625,285.09234619140625,1.0,0.4678345918655395,1.0,1.0,0.0,1.0,-2.394965887069702,2.39496111869812,4.612800694303587e-06,1.8501808643341064,1.0,1.0,0.0,113.48112487792967,130.0,60128.3203125,0.0,1247.3167724609375,1.0,280.0434875488281,283.7973022460937,296.6912536621094,300.5025634765625,293.1499938964844,293.1499938964844,279.75,32992.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967946767807007,1.0,0.0,0.0,3.8272531032562256,3.8272783756256095,9.773895044418168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0537109375,0.0,1715.86279296875,1895.4371337890625,0.0,3373.688232421875,0.9428269267082214,1.0,0.0,3.0,1.0,0.0
17830920,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8823531866073608,0.3868859708309173,0.3484148383140564,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8116121888160706,0.2976754307746887,0.2831843793392181,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8513525128364563,0.3465911448001861,0.2434032559394836,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7960113286972046,0.2807487249374389,0.2674203813076019,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.69856196641922,0.1876164823770523,0.8526585102081299,285.0910339355469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.44879150390625,285.09234619140625,1.0,0.4678345918655395,1.0,1.0,0.0,1.0,-2.394965887069702,2.39496111869812,4.612800694303587e-06,1.8501808643341064,1.0,1.0,0.0,113.48112487792967,130.0,60128.3203125,0.0,1247.3167724609375,1.0,280.0434875488281,283.7973022460937,296.6912536621094,300.5025634765625,293.1499938964844,293.1499938964844,279.75,32992.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967946767807007,1.0,0.0,0.0,3.8272531032562256,3.8272783756256095,9.773895044418168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0537109375,0.0,1715.86279296875,1895.4371337890625,0.0,3373.688232421875,0.9428269267082214,1.0,0.0,3.0,1.0,0.0
17830980,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8806601166725159,0.3908542394638061,0.35251384973526,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8105481266975403,0.3012659251689911,0.2869805097579956,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8486081957817078,0.3486406207084656,0.2451885193586349,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7944290637969971,0.283605694770813,0.2705229818820953,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6977465152740479,0.1899252533912658,0.8647153377532959,284.9262390136719,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4428100585937,284.9285583496094,1.0,0.4741856455802917,1.0,1.0,0.0,1.0,-2.424816846847534,2.4248123168945312,4.728706699097529e-06,1.8734488487243648,0.949556827545166,0.949556827545166,0.0,117.10255432128906,118.0,61900.58984375,0.0,1297.79931640625,1.0,279.7557678222656,283.60205078125,296.75537109375,300.7478332519531,293.1499938964844,293.1499938964844,279.45001220703125,35964.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093037247657776,1.0,0.0,0.0,3.845092535018921,3.845118522644043,9.865221954896697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.455078125,0.0,1760.962890625,1895.4371337890625,0.0,3490.140869140625,0.9488390684127808,1.0,0.0,3.0,1.0,0.0
17831040,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8806601166725159,0.3908542394638061,0.35251384973526,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8105481266975403,0.3012659251689911,0.2869805097579956,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8486081957817078,0.3486406207084656,0.2451885193586349,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7944290637969971,0.283605694770813,0.2705229818820953,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6977465152740479,0.1899252533912658,0.8647153377532959,284.9262390136719,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4428100585937,284.9285583496094,1.0,0.4741856455802917,1.0,1.0,0.0,1.0,-2.424816846847534,2.4248123168945312,4.728706699097529e-06,1.8734488487243648,0.949556827545166,0.949556827545166,0.0,117.10255432128906,118.0,61900.58984375,0.0,1297.79931640625,1.0,279.7557678222656,283.60205078125,296.75537109375,300.7478332519531,293.1499938964844,293.1499938964844,279.45001220703125,35964.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093037247657776,1.0,0.0,0.0,3.845092535018921,3.845118522644043,9.865221954896697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.455078125,0.0,1760.962890625,1895.4371337890625,0.0,3490.140869140625,0.9488390684127808,1.0,0.0,3.0,1.0,0.0
17831100,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8828102946281433,0.3924908339977264,0.3540441393852234,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8126453161239624,0.3027566969394684,0.2884519100189209,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8499632477760315,0.3493095934391022,0.2457135915756225,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7963289022445679,0.2847194075584411,0.2716442942619324,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6996397972106934,0.1907850354909896,0.8688891530036926,284.82177734375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4366455078125,284.8197326660156,1.0,0.475128024816513,1.0,1.0,0.0,1.0,-2.435420036315918,2.435415267944336,4.770243322127499e-06,1.8817180395126345,0.8567479252815247,0.8567479252815247,0.0,117.00669860839844,118.0,62790.984375,0.0,1310.2613525390625,1.0,279.49560546875,283.4754333496094,296.7806701660156,300.9091186523437,293.1499938964844,293.1499938964844,279.45001220703125,39988.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162276983261108,1.0,0.0,0.0,3.77154541015625,3.771571397781372,9.49143725392787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.5732421875,0.0,1703.47802734375,1895.4371337890625,0.0,3554.3056640625,0.9328213930130004,1.0,0.0,3.0,1.0,0.0
17831160,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8872784972190857,0.394262433052063,0.3554297387599945,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8166492581367493,0.304255723953247,0.2897514998912811,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8533889651298523,0.3500155210494995,0.2461010962724685,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8002485036849976,0.2858234941959381,0.2725829184055328,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7032749652862549,0.1915950030088424,0.8721831440925598,284.8888854980469,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.431396484375,284.8948669433594,1.0,0.4751166999340057,1.0,1.0,0.0,1.0,-2.444197177886963,2.444192409515381,4.804691798199201e-06,1.888522028923035,0.868045449256897,0.868045449256897,0.0,115.62093353271484,106.0,62688.21484375,0.0,1315.2066650390625,1.0,279.45709228515625,283.54742431640625,296.7578125,300.8151550292969,293.1499938964844,293.1499938964844,279.75,40104.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174726009368896,1.0,0.0,0.0,3.6592960357666016,3.6593210697174072,8.934873676480493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1494140625,0.0,1574.324462890625,1895.4371337890625,0.0,3565.81591796875,0.9114027619361876,1.0,0.0,3.0,1.0,0.0
