time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8966886401176453,0.3972438871860504,0.3576028347015381,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.82455974817276,0.3065148293972015,0.2915280163288116,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.861115574836731,0.3514796495437622,0.2468098253011703,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8083174228668213,0.2875719666481018,0.2738947868347168,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105849385261536,0.1928371638059616,0.8764682412147522,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4330444335937,285.049072265625,1.0,0.4742336571216583,1.0,1.0,0.0,1.0,-2.456512928009033,2.456508159637451,4.8530901040066965e-06,1.8979887962341309,0.9827592372894288,0.9827592372894288,0.0,112.36082458496094,106.0,62407.234375,0.0,1316.680419921875,1.0,279.7176513671875,283.701904296875,296.7128295898437,300.6376037597656,293.1499938964844,293.1499938964844,279.75,33385.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910849630832672,1.0,0.0,0.0,3.741525173187256,3.741549491882324,9.340940891888748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.46875,0.0,1617.3438720703125,1895.4371337890625,0.0,3504.48681640625,0.9254763126373292,1.0,0.0,3.0,1.0,0.0
17831280,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.905413806438446,0.3993133902549743,0.3593483865261078,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.831722617149353,0.3081131279468536,0.2928911447525024,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8685377240180969,0.3525620698928833,0.2474603652954101,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8154361844062805,0.2888234257698059,0.2749329507350921,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7169450521469116,0.1937311589717865,0.8798028826713562,285.0424194335937,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4353942871094,285.0410461425781,1.0,0.4732953011989593,1.0,1.0,0.0,1.0,-2.466282367706299,2.466277599334717,4.891731350653572e-06,1.905535697937012,1.0,1.0,0.0,109.40150451660156,94.0,62776.94140625,0.0,1316.2723388671875,1.0,279.743408203125,283.68798828125,296.7346496582031,300.7138977050781,293.1499938964844,293.1499938964844,279.45001220703125,32696.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103097915649414,1.0,0.0,0.0,3.805456161499024,3.805481195449829,9.662883257988142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9580078125,0.0,1687.3253173828125,1895.4371337890625,0.0,3499.478515625,0.9378601312637328,1.0,0.0,3.0,1.0,0.0
17831340,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9326313734054564,0.403045654296875,0.3627089560031891,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8526279330253601,0.3113512694835663,0.2958041131496429,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8903430104255676,0.3542475700378418,0.2485828697681427,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350655436515808,0.2912177741527557,0.2770485579967499,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341403961181641,0.1954426318407058,0.8865476250648499,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4284973144531,284.9137878417969,1.0,0.4697614908218384,1.0,1.0,0.0,1.0,-2.485821008682251,2.48581600189209,4.969651854480617e-06,1.920715808868408,0.907725155353546,0.907725155353546,0.0,101.20128631591795,82.0,64066.3359375,0.0,1305.733154296875,1.0,279.4569702148437,283.535888671875,296.8006591796875,300.9331359863281,293.1499938964844,293.1499938964844,279.1499938964844,37536.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199519753456116,1.0,0.0,0.0,3.751998662948608,3.752023935317993,9.393309596816836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.224609375,0.0,1661.454345703125,1895.4371337890625,0.0,3588.715087890625,0.9293370842933656,1.0,0.0,3.0,1.0,0.0
17831400,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9326313734054564,0.403045654296875,0.3627089560031891,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8526279330253601,0.3113512694835663,0.2958041131496429,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8903430104255676,0.3542475700378418,0.2485828697681427,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350655436515808,0.2912177741527557,0.2770485579967499,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341403961181641,0.1954426318407058,0.8865476250648499,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4284973144531,284.9137878417969,1.0,0.4697614908218384,1.0,1.0,0.0,1.0,-2.485821008682251,2.48581600189209,4.969651854480617e-06,1.920715808868408,0.907725155353546,0.907725155353546,0.0,101.20128631591795,82.0,64066.3359375,0.0,1305.733154296875,1.0,279.4569702148437,283.535888671875,296.8006591796875,300.9331359863281,293.1499938964844,293.1499938964844,279.1499938964844,37536.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199519753456116,1.0,0.0,0.0,3.751998662948608,3.752023935317993,9.393309596816836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.224609375,0.0,1661.454345703125,1895.4371337890625,0.0,3588.715087890625,0.9293370842933656,1.0,0.0,3.0,1.0,0.0
17831460,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9660894870758056,0.4066556394100189,0.3654700219631195,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8805824518203735,0.3143962025642395,0.2982555031776428,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9199783802032472,0.3557117283344269,0.2492813766002655,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8607482314109802,0.2933877408504486,0.2786882817745209,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.756304144859314,0.1969271898269653,0.8913783431053162,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.42059326171875,284.91033935546875,1.0,0.4648831784725189,1.0,1.0,0.0,1.0,-2.5006966590881348,2.5006916522979736,5.029182375437813e-06,1.9321610927581787,0.8506897687911987,0.8506897687911987,0.0,91.90679168701172,70.0,64676.38671875,0.0,1284.559814453125,1.0,279.1578063964844,283.5101013183594,296.80914306640625,300.9904479980469,293.1499938964844,293.1499938964844,279.45001220703125,39864.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255805611610411,1.0,0.0,0.0,3.5512924194335938,3.551316022872925,8.415232741754153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.482421875,0.0,1454.229248046875,1895.4371337890625,0.0,3640.5673828125,0.8875942826271057,1.0,0.0,3.0,1.0,0.0
17831520,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9660894870758056,0.4066556394100189,0.3654700219631195,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8805824518203735,0.3143962025642395,0.2982555031776428,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9199783802032472,0.3557117283344269,0.2492813766002655,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8607482314109802,0.2933877408504486,0.2786882817745209,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.756304144859314,0.1969271898269653,0.8913783431053162,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.42059326171875,284.91033935546875,1.0,0.4648831784725189,1.0,1.0,0.0,1.0,-2.5006966590881348,2.5006916522979736,5.029182375437813e-06,1.9321610927581787,0.8506897687911987,0.8506897687911987,0.0,91.90679168701172,70.0,64676.38671875,0.0,1284.559814453125,1.0,279.1578063964844,283.5101013183594,296.80914306640625,300.9904479980469,293.1499938964844,293.1499938964844,279.45001220703125,39864.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255805611610411,1.0,0.0,0.0,3.5512924194335938,3.551316022872925,8.415232741754153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.482421875,0.0,1454.229248046875,1895.4371337890625,0.0,3640.5673828125,0.8875942826271057,1.0,0.0,3.0,1.0,0.0
17831580,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.4112423062324524,0.3679963946342468,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9194790720939636,0.3179045915603637,0.3009706437587738,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.961613953113556,0.3579931855201721,0.250399649143219,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8964589834213257,0.2960374653339386,0.2806093990802765,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7872741222381592,0.1987404972314834,0.896986722946167,285.034912109375,284.95001220703125,297.4257202148437,293.81396484375,297.42431640625,297.4257202148437,285.0322265625,1.0,0.4599135816097259,1.0,1.0,0.0,1.0,-2.516763210296631,2.5167582035064697,5.094113475934137e-06,1.9446395635604856,0.966609001159668,0.966609001159668,0.0,82.21995544433594,70.0,64719.33203125,0.0,1263.1943359375,1.0,279.4393920898437,283.628662109375,296.79119873046875,300.8883361816406,293.1499938964844,293.1499938964844,279.45001220703125,32496.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181241393089294,1.0,0.0,0.0,3.695446014404297,3.695469856262207,9.112279144574132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6455078125,0.0,1557.782470703125,1895.4371337890625,0.0,3571.836669921875,0.912951409816742,1.0,0.0,3.0,1.0,0.0
17831640,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4117771983146667,0.3653943836688995,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9228718280792236,0.31824591755867,0.3012811541557312,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9645952582359314,0.3582064807415008,0.2505437135696411,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.899325430393219,0.2962928712368011,0.2808385789394378,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7897796034812927,0.198916494846344,0.8976984620094299,285.0297241210937,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4264221191406,285.0268859863281,1.0,0.4593049585819244,1.0,1.0,0.0,1.0,-2.5163090229034424,2.516304016113281,5.092317223898135e-06,1.9443097114562988,0.9680032134056092,0.9680032134056092,0.0,81.52936553955078,73.0,64766.37109375,0.0,1259.1771240234375,1.0,279.442138671875,283.6226806640625,296.7977905273437,300.905029296875,293.1499938964844,293.1499938964844,279.1499938964844,32565.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182376861572266,1.0,0.0,0.0,3.706020593643189,3.7060446739196777,9.1645040356525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.099609375,0.0,1570.2967529296875,1895.4371337890625,0.0,3572.885498046875,0.9153708815574646,1.0,0.0,3.0,1.0,0.0
17831700,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.4151681959629059,0.3564407229423523,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.933800995349884,0.3198699355125427,0.302924245595932,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9733712673187256,0.3590452671051025,0.2512558996677398,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9085463881492616,0.2974567115306854,0.2820404767990112,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7976990342140198,0.1997213810682296,0.9015317559242249,284.8786926269531,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43182373046875,284.8724060058594,1.0,0.4577930867671966,1.0,1.0,0.0,1.0,-2.5140721797943115,2.5140671730041504,5.083163159724791e-06,1.9425263404846191,0.8705086708068848,0.8705086708068848,0.0,79.5367202758789,73.0,65608.40625,0.0,1248.079345703125,1.0,279.1966552734375,283.4543762207031,296.8612976074219,301.1454162597656,293.1499938964844,293.1499938964844,279.1499938964844,36832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245182871818542,1.0,0.0,0.0,3.689188957214356,3.689213514328003,9.081447842618218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.427734375,0.0,1583.5009765625,1895.4371337890625,0.0,3630.7958984375,0.9122188687324524,1.0,0.0,3.0,1.0,0.0
17831760,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4190939664840698,0.3514654040336609,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9404929280281068,0.3213036060333252,0.3042850792407989,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9781357049942015,0.3596411943435669,0.2516866326332092,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9144448041915894,0.2984278798103332,0.2829703688621521,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.802460789680481,0.2003829777240753,0.904514729976654,284.878173828125,284.95001220703125,297.4962463378906,293.8388977050781,297.488037109375,297.439453125,284.8656311035156,1.0,0.4568409919738769,0.8882303833961487,0.8882303833961487,0.2000000029802322,1.0,-2.514922618865967,2.187719821929932,0.3272026777267456,1.6173542737960815,0.8469951152801514,0.8469951152801514,0.0,78.31707763671875,76.0,63607.91796875,0.0,1242.5079345703125,1.0,279.1573486328125,283.41607666015625,296.8569641113281,301.06256103515625,293.1499938964844,293.1499938964844,279.45001220703125,39099.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258692860603333,1.0,0.0,0.0,3.5943763256073,3.59440016746521,8.620656899438472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.056640625,0.0,1494.997802734375,1895.4371337890625,0.0,3643.221923828125,0.8949443101882935,1.0,0.0,3.0,1.0,0.0
17831820,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4270211160182953,0.3458774387836456,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9493107795715332,0.3241905868053436,0.3069672286510467,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9837198853492736,0.360871821641922,0.2525161802768707,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9223297238349916,0.3003527224063873,0.2847576737403869,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8085530996322632,0.2016780227422714,0.910177767276764,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,297.5080871582031,297.4544372558594,284.8262023925781,1.0,0.4563950002193451,0.6646912097930908,0.6646912097930908,0.6000000238418579,1.0,-2.521383047103882,1.251892328262329,1.2694907188415527,0.6821550130844116,0.7461923360824585,0.7461923360824585,0.0,77.0070571899414,94.0,53748.1640625,0.0,1241.93994140625,1.0,279.4408569335937,283.3616943359375,296.7391662597656,300.3515625,293.1499938964844,293.1499938964844,279.75,45908.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899703323841095,1.0,0.0,0.0,3.2651917934417725,3.265213966369629,7.113948754522426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.22900390625,0.0,1212.032470703125,1895.4371337890625,0.0,3400.81884765625,0.8266401886940002,1.0,0.0,3.0,1.0,0.0
17831880,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4270211160182953,0.3458774387836456,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9493107795715332,0.3241905868053436,0.3069672286510467,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9837198853492736,0.360871821641922,0.2525161802768707,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9223297238349916,0.3003527224063873,0.2847576737403869,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8085530996322632,0.2016780227422714,0.910177767276764,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,297.5080871582031,297.4544372558594,284.8262023925781,1.0,0.4563950002193451,0.6646912097930908,0.6646912097930908,0.6000000238418579,1.0,-2.521383047103882,1.251892328262329,1.2694907188415527,0.6821550130844116,0.7461923360824585,0.7461923360824585,0.0,77.0070571899414,94.0,53748.1640625,0.0,1241.93994140625,1.0,279.4408569335937,283.3616943359375,296.7391662597656,300.3515625,293.1499938964844,293.1499938964844,279.75,45908.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899703323841095,1.0,0.0,0.0,3.2651917934417725,3.265213966369629,7.113948754522426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.22900390625,0.0,1212.032470703125,1895.4371337890625,0.0,3400.81884765625,0.8266401886940002,1.0,0.0,3.0,1.0,0.0
17831940,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.433614432811737,0.3565936684608459,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9420955777168274,0.3275758326053619,0.3101072907447815,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9762403964996338,0.3627178072929382,0.2537437379360199,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9142606854438782,0.3027107119560241,0.2869468331336975,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8023480176925659,0.2032712548971176,0.9173362851142884,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.51763916015625,297.4631042480469,284.9232788085937,1.0,0.4633559286594391,0.4411520659923553,0.4411520659923553,1.0,1.0,-2.550702810287476,0.8284507989883423,1.7222518920898438,0.2521240711212158,0.7860308885574341,0.7860308885574341,0.0,80.10951232910156,97.0,49459.84765625,0.0,1292.1728515625,1.0,279.7372131347656,283.4466857910156,296.7054138183594,299.9245910644531,293.1499938964844,293.1499938964844,280.04998779296875,39072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585806488990784,1.0,0.0,0.0,3.185660123825073,3.185680627822876,6.771614380340907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.6708984375,0.0,1095.3934326171875,1895.4371337890625,0.0,3015.69384765625,0.8050723075866699,1.0,0.0,3.0,1.0,0.0
17832000,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.433614432811737,0.3565936684608459,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9420955777168274,0.3275758326053619,0.3101072907447815,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9762403964996338,0.3627178072929382,0.2537437379360199,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9142606854438782,0.3027107119560241,0.2869468331336975,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8023480176925659,0.2032712548971176,0.9173362851142884,284.9222412109375,284.95001220703125,297.630126953125,293.8854675292969,297.51763916015625,297.4631042480469,284.9232788085937,1.0,0.4633559286594391,0.4411520659923553,0.4411520659923553,1.0,1.0,-2.550702810287476,0.8284507989883423,1.7222518920898438,0.2521240711212158,0.7860308885574341,0.7860308885574341,0.0,80.10951232910156,97.0,49459.84765625,0.0,1292.1728515625,1.0,279.7372131347656,283.4466857910156,296.7054138183594,299.9245910644531,293.1499938964844,293.1499938964844,280.04998779296875,39072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585806488990784,1.0,0.0,0.0,3.185660123825073,3.185680627822876,6.771614380340907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.6708984375,0.0,1095.3934326171875,1895.4371337890625,0.0,3015.69384765625,0.8050723075866699,1.0,0.0,3.0,1.0,0.0
17832060,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4376384913921356,0.3674889206886291,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9352948069572448,0.3312800526618957,0.3136052787303924,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9687919020652772,0.3649330735206604,0.2552814483642578,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9070301651954652,0.3053436279296875,0.2894483208656311,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.796493649482727,0.2050098031759262,0.9253889918327332,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5394897460937,297.456298828125,285.0311584472656,1.0,0.4698957502841949,0.4757032394409179,0.4757032394409179,1.0,1.0,-2.5825352668762207,0.8916334509849548,1.6909018754959106,0.3080165982246399,0.8964815139770508,0.8964815139770508,0.0,83.51935577392578,100.0,49738.46484375,0.0,1347.14794921875,1.0,280.0375671386719,283.5609130859375,296.791259765625,299.9195861816406,293.1499938964844,293.1499938964844,280.3500061035156,31375.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307254910469055,1.0,0.0,0.0,3.3741066455841064,3.374127149581909,7.596453883707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2099609375,0.0,1215.3511962890625,1895.4371337890625,0.0,2755.2001953125,0.8400985598564148,1.0,0.0,3.0,1.0,0.0
17832120,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4376384913921356,0.3674889206886291,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9352948069572448,0.3312800526618957,0.3136052787303924,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9687919020652772,0.3649330735206604,0.2552814483642578,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9070301651954652,0.3053436279296875,0.2894483208656311,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.796493649482727,0.2050098031759262,0.9253889918327332,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5394897460937,297.456298828125,285.0311584472656,1.0,0.4698957502841949,0.4757032394409179,0.4757032394409179,1.0,1.0,-2.5825352668762207,0.8916334509849548,1.6909018754959106,0.3080165982246399,0.8964815139770508,0.8964815139770508,0.0,83.51935577392578,100.0,49738.46484375,0.0,1347.14794921875,1.0,280.0375671386719,283.5609130859375,296.791259765625,299.9195861816406,293.1499938964844,293.1499938964844,280.3500061035156,31375.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307254910469055,1.0,0.0,0.0,3.3741066455841064,3.374127149581909,7.596453883707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2099609375,0.0,1215.3511962890625,1895.4371337890625,0.0,2755.2001953125,0.8400985598564148,1.0,0.0,3.0,1.0,0.0
17832180,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.4409954845905304,0.3763169050216675,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9305338263511658,0.3347968459129333,0.3169446587562561,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.96303391456604,0.3671053051948547,0.2568083107471466,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.9021180272102356,0.3078595399856567,0.2918548583984375,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7922472953796387,0.2066451758146286,0.9329763054847716,285.134521484375,284.95001220703125,297.7614440917969,293.9300842285156,297.5636901855469,297.4496459960937,285.1333923339844,1.0,0.4757806956768036,0.507111132144928,0.507111132144928,1.0,1.0,-2.6109979152679443,0.9587575197219848,1.652240514755249,0.3685479164123535,1.0,1.0,0.0,86.43429565429688,100.0,50353.44921875,0.0,1396.742431640625,1.0,280.33721923828125,283.6668395996094,296.89263916015625,300.0527648925781,293.1499938964844,293.1499938964844,280.3500061035156,29439.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232808113098145,1.0,0.0,0.0,3.615786552429199,3.6158089637756334,8.723662290321954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.82177734375,0.0,1446.8084716796875,1895.4371337890625,0.0,2685.990234375,0.892444372177124,1.0,0.0,3.0,1.0,0.0
17832240,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.4413021802902221,0.3771699666976928,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.93010413646698,0.3351407647132873,0.3172864913940429,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.962490737438202,0.3673107922077179,0.2569673061370849,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9016786217689514,0.3081029951572418,0.2921019494533539,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7918574810028076,0.2068024277687072,0.933751344680786,285.1322021484375,284.95001220703125,297.76776123046875,293.9322204589844,297.5661315917969,297.4488525390625,285.13116455078125,1.0,0.4763664901256561,0.510254442691803,0.510254442691803,1.0,1.0,-2.6138532161712646,0.9651224613189696,1.6487306356430054,0.3742539882659912,1.0,1.0,0.0,86.72262573242188,103.0,50481.06640625,0.0,1401.755859375,1.0,280.3409423828125,283.6637878417969,296.9062805175781,300.0831604003906,293.1499938964844,293.1499938964844,280.04998779296875,29725.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238532543182373,1.0,0.0,0.0,3.63284969329834,3.6328723430633545,8.806192113297584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.857421875,0.0,1467.4466552734375,1895.4371337890625,0.0,2691.30322265625,0.8965293765068054,1.0,0.0,3.0,1.0,0.0
17832300,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.4424666166305542,0.3821789026260376,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9273281097412108,0.3367658853530884,0.3190432488918304,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9590664505958556,0.3680984675884247,0.2577220797538757,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8989093899726868,0.3091902136802673,0.2933437824249267,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7893996238708496,0.2074859738349914,0.9376184344291688,284.9835510253906,284.95001220703125,297.8024597167969,293.9437866210937,297.5773620605469,297.4402770996094,284.9714660644531,1.0,0.4795531034469604,0.5275300145149231,0.5275300145149231,1.0,1.0,-2.629030704498291,0.998682975769043,1.6303476095199585,0.4043287634849548,0.9759191274642944,0.9759191274642944,0.0,88.37255859375,103.0,52219.94140625,0.0,1429.102294921875,1.0,280.0967712402344,283.4810485839844,297.0096740722656,300.4072570800781,293.1499938964844,293.1499938964844,280.04998779296875,31363.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835365891456604,1.0,0.0,0.0,3.710494756698608,3.710518598556519,9.186645115732972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.98193359375,0.0,1566.2493896484375,1895.4371337890625,0.0,2798.450927734375,0.9150109887123108,1.0,0.0,3.0,1.0,0.0
17832360,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.442877322435379,0.388118028640747,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9233362078666688,0.3380511701107025,0.320432037115097,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9543493390083312,0.3684571981430053,0.258127212524414,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8950900435447693,0.3099458813667297,0.2942338287830353,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7859925627708435,0.2079065889120102,0.9402490854263306,284.9296875,284.95001220703125,297.8371887207031,293.955322265625,297.5817565917969,297.4258728027344,284.92926025390625,1.0,0.4826397001743316,0.5256035327911377,0.5256035327911377,1.0,1.0,-2.6425554752349854,1.0034446716308594,1.639110803604126,0.4060181379318237,0.939076840877533,0.939076840877533,0.0,90.19300079345705,106.0,52569.20703125,0.0,1455.40087890625,1.0,280.0568542480469,283.4322509765625,297.0275573730469,300.4364013671875,293.1499938964844,293.1499938964844,279.75,34144.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433830738067627,1.0,0.0,0.0,3.724300384521485,3.7243247032165527,9.255133477381604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.451171875,0.0,1603.24365234375,1895.4371337890625,0.0,2873.3388671875,0.9201300740242004,1.0,0.0,3.0,1.0,0.0
17832420,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.4426900446414947,0.3966497182846069,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9172518253326416,0.3395897150039673,0.3220548927783966,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9470347762107848,0.3686989545822143,0.2584371566772461,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8892826437950134,0.3107527196407318,0.2951724529266357,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7807511687278748,0.2082644701004028,0.9426752924919128,284.8229064941406,284.95001220703125,297.8843994140625,293.9708557128906,297.5846252441406,297.40240478515625,284.8304748535156,1.0,0.4866653680801391,0.5229835510253906,0.5229835510253906,1.0,1.0,-2.659177303314209,1.00657320022583,1.652604103088379,0.4053652286529541,0.8269333839416504,0.8269333839416504,0.0,92.78870391845705,106.0,53206.39453125,0.0,1489.699951171875,1.0,279.77490234375,283.3168029785156,297.0498046875,300.5648498535156,293.1499938964844,293.1499938964844,279.75,41590.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554360270500183,1.0,0.0,0.0,3.579830408096313,3.579854726791382,8.55102484820236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1787109375,0.0,1497.5167236328125,1895.4371337890625,0.0,2986.20947265625,0.8924070596694946,1.0,0.0,3.0,1.0,0.0
17832480,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9973731637001038,0.4427082538604736,0.3984244465827942,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9127771258354188,0.3403868079185486,0.3227908313274383,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9418106079101562,0.3689166605472564,0.2585598826408386,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8851013779640198,0.3111893236637115,0.2955797910690307,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7770013809204102,0.2084469199180603,0.943620264530182,284.8721923828125,284.95001220703125,297.9065856933594,293.97808837890625,297.5867919921875,297.392822265625,284.8764038085937,1.0,0.4883771538734436,0.5217506289482117,0.5217506289482117,1.0,1.0,-2.6639623641967773,1.0066964626312256,1.6572660207748413,0.4045321047306061,0.8383177518844604,0.8383177518844604,0.0,94.39564514160156,109.0,53157.18359375,0.0,1503.558837890625,1.0,279.7579040527344,283.3581848144531,297.0260009765625,300.5030517578125,293.1499938964844,293.1499938964844,280.04998779296875,40428.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563942909240723,1.0,0.0,0.0,3.525643348693848,3.5256669521331787,8.294115332319052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.71826171875,0.0,1431.1756591796875,1895.4371337890625,0.0,2995.193115234375,0.8817336559295654,1.0,0.0,3.0,1.0,0.0
17832540,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.989159345626831,0.4456132054328918,0.4003610014915466,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.903570294380188,0.3436905741691589,0.3258083760738373,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9298637509346008,0.3706139028072357,0.2596301138401031,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8758809566497803,0.3132935762405395,0.2974907457828522,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7686187028884888,0.20952869951725,0.9484239220619202,285.00640869140625,284.95001220703125,297.9756164550781,294.0003967285156,297.6078186035156,297.38629150390625,285.00506591796875,1.0,0.493342638015747,0.5178976655006409,0.5178976655006409,1.0,1.0,-2.6792759895324707,1.0071977376937866,1.672078251838684,0.401331216096878,0.9438572525978088,0.9438572525978088,0.0,98.63462829589844,112.0,52777.2890625,0.0,1544.0894775390625,1.0,280.04229736328125,283.49188232421875,296.9777526855469,300.3487243652344,293.1499938964844,293.1499938964844,279.75,33064.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473722338676453,1.0,0.0,0.0,3.6583831310272217,3.6584067344665527,8.930416015573428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8232421875,0.0,1520.500732421875,1895.4371337890625,0.0,2910.664794921875,0.9048709273338318,1.0,0.0,3.0,1.0,0.0
17832600,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.989159345626831,0.4456132054328918,0.4003610014915466,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.903570294380188,0.3436905741691589,0.3258083760738373,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9298637509346008,0.3706139028072357,0.2596301138401031,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8758809566497803,0.3132935762405395,0.2974907457828522,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7686187028884888,0.20952869951725,0.9484239220619202,285.00640869140625,284.95001220703125,297.9756164550781,294.0003967285156,297.6078186035156,297.38629150390625,285.00506591796875,1.0,0.493342638015747,0.5178976655006409,0.5178976655006409,1.0,1.0,-2.6792759895324707,1.0071977376937866,1.672078251838684,0.401331216096878,0.9438572525978088,0.9438572525978088,0.0,98.63462829589844,112.0,52777.2890625,0.0,1544.0894775390625,1.0,280.04229736328125,283.49188232421875,296.9777526855469,300.3487243652344,293.1499938964844,293.1499938964844,279.75,33064.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473722338676453,1.0,0.0,0.0,3.6583831310272217,3.6584067344665527,8.930416015573428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.8232421875,0.0,1520.500732421875,1895.4371337890625,0.0,2910.664794921875,0.9048709273338318,1.0,0.0,3.0,1.0,0.0
17832660,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.982429563999176,0.4482130408287048,0.40299853682518,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8967437744140625,0.3464584350585937,0.3287234604358673,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9200373888015748,0.3715932071208954,0.2605798244476318,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8685619235038757,0.314886599779129,0.2992962002754211,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.761968731880188,0.2102938592433929,0.9530471563339232,284.9042053222656,284.95001220703125,298.04400634765625,294.0221252441406,297.62701416015625,297.376220703125,284.907470703125,1.0,0.4980130195617676,0.516821026802063,0.516821026802063,1.0,1.0,-2.694820642471313,1.0119506120681765,1.6828700304031372,0.4025560915470123,0.8523128032684326,0.8523128032684326,0.0,102.4898452758789,115.0,53571.5625,0.0,1583.6048583984375,1.0,279.7575988769531,283.3735656738281,297.04742431640625,300.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,38872.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564551472663879,1.0,0.0,0.0,3.5385475158691406,3.5385708808898926,8.354940064236871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.603515625,0.0,1433.5059814453125,1895.4371337890625,0.0,2995.763671875,0.8831428289413452,1.0,0.0,3.0,1.0,0.0
17832720,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.982429563999176,0.4482130408287048,0.40299853682518,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8967437744140625,0.3464584350585937,0.3287234604358673,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9200373888015748,0.3715932071208954,0.2605798244476318,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8685619235038757,0.314886599779129,0.2992962002754211,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.761968731880188,0.2102938592433929,0.9530471563339232,284.9042053222656,284.95001220703125,298.04400634765625,294.0221252441406,297.62701416015625,297.376220703125,284.907470703125,1.0,0.4980130195617676,0.516821026802063,0.516821026802063,1.0,1.0,-2.694820642471313,1.0119506120681765,1.6828700304031372,0.4025560915470123,0.8523128032684326,0.8523128032684326,0.0,102.4898452758789,115.0,53571.5625,0.0,1583.6048583984375,1.0,279.7575988769531,283.3735656738281,297.04742431640625,300.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,38872.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564551472663879,1.0,0.0,0.0,3.5385475158691406,3.5385708808898926,8.354940064236871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.603515625,0.0,1433.5059814453125,1895.4371337890625,0.0,2995.763671875,0.8831428289413452,1.0,0.0,3.0,1.0,0.0
17832780,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9780232906341552,0.4521413147449493,0.4062787890434265,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924769163131714,0.3498440980911255,0.3318166732788086,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.913363516330719,0.3733218014240265,0.261682391166687,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637012839317322,0.317010223865509,0.3012242317199707,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574487328529358,0.2114191800355911,0.9579689502716064,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6533508300781,297.3780517578125,285.026123046875,1.0,0.5024914741516113,0.5157443284988403,0.5157443284988403,1.0,1.0,-2.712029218673706,1.0175464153289795,1.6944828033447266,0.404070109128952,0.968251645565033,0.968251645565033,0.0,105.71265411376952,118.0,53332.7265625,0.0,1623.024658203125,1.0,280.0425720214844,283.4962158203125,297.02154541015625,300.4217834472656,293.1499938964844,293.1499938964844,279.75,32355.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481894135475159,1.0,0.0,0.0,3.69354510307312,3.6935689449310303,9.10290737010655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.705078125,0.0,1554.5595703125,1895.4371337890625,0.0,2918.3154296875,0.91228848695755,1.0,0.0,3.0,1.0,0.0
17832840,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9780232906341552,0.4521413147449493,0.4062787890434265,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924769163131714,0.3498440980911255,0.3318166732788086,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.913363516330719,0.3733218014240265,0.261682391166687,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8637012839317322,0.317010223865509,0.3012242317199707,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574487328529358,0.2114191800355911,0.9579689502716064,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.6533508300781,297.3780517578125,285.026123046875,1.0,0.5024914741516113,0.5157443284988403,0.5157443284988403,1.0,1.0,-2.712029218673706,1.0175464153289795,1.6944828033447266,0.404070109128952,0.968251645565033,0.968251645565033,0.0,105.71265411376952,118.0,53332.7265625,0.0,1623.024658203125,1.0,280.0425720214844,283.4962158203125,297.02154541015625,300.4217834472656,293.1499938964844,293.1499938964844,279.75,32355.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481894135475159,1.0,0.0,0.0,3.69354510307312,3.6935689449310303,9.10290737010655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.705078125,0.0,1554.5595703125,1895.4371337890625,0.0,2918.3154296875,0.91228848695755,1.0,0.0,3.0,1.0,0.0
17832900,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9759966135025024,0.4535648226737976,0.4079194068908691,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8906331062316895,0.3512942492961883,0.3334062099456787,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9104321002960204,0.373865932226181,0.2622626721858978,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8615598082542419,0.3178445398807525,0.3022231459617615,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554656863212585,0.2118416130542755,0.9606201648712158,284.88726806640625,284.95001220703125,298.1446228027344,294.0534362792969,297.66363525390625,297.3747863769531,284.88092041015625,1.0,0.5047339797019958,0.515205979347229,0.515205979347229,1.0,1.0,-2.7209994792938232,1.0204707384109497,1.7005287408828735,0.4050349593162536,0.8789515495300293,0.8789515495300293,0.0,107.29562377929688,118.0,54403.734375,0.0,1643.3026123046875,1.0,279.7964172363281,283.3326416015625,297.09405517578125,300.6665954589844,293.1499938964844,293.1499938964844,279.75,36187.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555864691734314,1.0,0.0,0.0,3.6874396800994873,3.687463998794556,9.072837201529182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.685546875,0.0,1576.638916015625,1895.4371337890625,0.0,2987.619873046875,0.911689519882202,1.0,0.0,3.0,1.0,0.0
17832960,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9725461602211,0.4547306895256042,0.409055233001709,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8875317573547363,0.3525603413581848,0.3347057104110718,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9061590433120728,0.3741772472858429,0.2625676393508911,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8582537770271301,0.3184945285320282,0.3029478192329407,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.752475917339325,0.2121182531118393,0.9623718857765198,284.9009094238281,284.95001220703125,298.1774597167969,294.0634765625,297.67205810546875,297.3687744140625,284.9042663574219,1.0,0.5068288445472717,0.514616072177887,0.514616072177887,1.0,1.0,-2.72727108001709,1.022160887718201,1.7051101922988892,0.40540412068367,0.8668829798698425,0.8668829798698425,0.0,109.20721435546876,121.0,54264.05859375,0.0,1661.2982177734375,1.0,279.7571716308594,283.3529968261719,297.0946655273437,300.6250305175781,293.1499938964844,293.1499938964844,280.04998779296875,38460.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85856032371521,1.0,0.0,0.0,3.603875160217285,3.6038992404937744,8.666281132718723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.63623046875,0.0,1500.6348876953125,1895.4371337890625,0.0,3015.5029296875,0.8969919681549072,1.0,0.0,3.0,1.0,0.0
17833020,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.968593418598175,0.4585215747356415,0.4121922254562378,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841259479522705,0.3558926284313202,0.3377253711223602,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9009855389595032,0.37578085064888,0.263562798500061,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542510271072388,0.320501297712326,0.3047453463077545,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7487134337425232,0.2131454646587371,0.9668062925338744,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69708251953125,297.3705749511719,285.029541015625,1.0,0.5110235810279846,0.5134361982345581,0.5134361982345581,1.0,1.0,-2.743348360061645,1.0270131826400757,1.7163351774215698,0.4067686796188354,0.9876591563224792,0.9876591563224792,0.0,112.29344940185548,124.0,53960.6328125,0.0,1699.30615234375,1.0,280.0430603027344,283.4833679199219,297.06402587890625,300.5054626464844,293.1499938964844,293.1499938964844,279.75,32426.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508715629577637,1.0,0.0,0.0,3.751398324966431,3.751422643661499,9.390304285261664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4501953125,0.0,1621.4498291015625,1895.4371337890625,0.0,2943.434326171875,0.92541766166687,1.0,0.0,3.0,1.0,0.0
