time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.968593418598175,0.4585215747356415,0.4121922254562378,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841259479522705,0.3558926284313202,0.3377253711223602,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9009855389595032,0.37578085064888,0.263562798500061,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542510271072388,0.320501297712326,0.3047453463077545,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7487134337425232,0.2131454646587371,0.9668062925338744,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69708251953125,297.3705749511719,285.029541015625,1.0,0.5110235810279846,0.5134361982345581,0.5134361982345581,1.0,1.0,-2.743348360061645,1.0270131826400757,1.7163351774215698,0.4067686796188354,0.9876591563224792,0.9876591563224792,0.0,112.29344940185548,124.0,53960.6328125,0.0,1699.30615234375,1.0,280.0430603027344,283.4833679199219,297.06402587890625,300.5054626464844,293.1499938964844,293.1499938964844,279.75,32426.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508715629577637,1.0,0.0,0.0,3.751398324966431,3.751422643661499,9.390304285261664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4501953125,0.0,1621.4498291015625,1895.4371337890625,0.0,2943.434326171875,0.92541766166687,1.0,0.0,3.0,1.0,0.0
17833140,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9634627103805542,0.4609312117099762,0.4148293733596802,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8799647688865662,0.3585547506809234,0.3405707478523254,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8950784206390381,0.37652787566185,0.26437708735466,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8495903015136719,0.3218758106231689,0.3063701689243316,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7444188594818115,0.2137428671121597,0.9707728028297424,284.895263671875,284.95001220703125,298.3043518066406,294.10125732421875,297.714111328125,297.3610534667969,284.8983764648437,1.0,0.5151289105415344,0.5122562646865845,0.5122562646865845,1.0,1.0,-2.757642984390259,1.0310661792755127,1.726576805114746,0.4078775346279144,0.8798879981040955,0.8798879981040955,0.0,115.69343566894533,127.0,54937.9921875,0.0,1736.5242919921875,1.0,279.75653076171875,283.3306579589844,297.1333312988281,300.7068786621094,293.1499938964844,293.1499938964844,280.04998779296875,38383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613793849945068,1.0,0.0,0.0,3.670768022537232,3.670792818069458,8.990983246803808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.9970703125,0.0,1574.33544921875,1895.4371337890625,0.0,3041.942626953125,0.9116410613059998,1.0,0.0,3.0,1.0,0.0
17833200,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9634627103805542,0.4609312117099762,0.4148293733596802,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8799647688865662,0.3585547506809234,0.3405707478523254,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8950784206390381,0.37652787566185,0.26437708735466,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8495903015136719,0.3218758106231689,0.3063701689243316,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7444188594818115,0.2137428671121597,0.9707728028297424,284.895263671875,284.95001220703125,298.3043518066406,294.10125732421875,297.714111328125,297.3610534667969,284.8983764648437,1.0,0.5151289105415344,0.5122562646865845,0.5122562646865845,1.0,1.0,-2.757642984390259,1.0310661792755127,1.726576805114746,0.4078775346279144,0.8798879981040955,0.8798879981040955,0.0,115.69343566894533,127.0,54937.9921875,0.0,1736.5242919921875,1.0,279.75653076171875,283.3306579589844,297.1333312988281,300.7068786621094,293.1499938964844,293.1499938964844,280.04998779296875,38383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613793849945068,1.0,0.0,0.0,3.670768022537232,3.670792818069458,8.990983246803808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.9970703125,0.0,1574.33544921875,1895.4371337890625,0.0,3041.942626953125,0.9116410613059998,1.0,0.0,3.0,1.0,0.0
17833260,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.959745228290558,0.4645821154117584,0.4178158342838287,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.877082884311676,0.3618617355823517,0.3435485363006592,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8905243873596191,0.3780568540096283,0.2653050720691681,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8461065292358398,0.3237991034984588,0.3080726265907287,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410895824432373,0.2146796137094497,0.9747514724731444,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.73748779296875,297.3630065917969,285.0321960449219,1.0,0.519115149974823,0.511066734790802,0.511066734790802,1.0,1.0,-2.772746324539185,1.0354357957839966,1.737310528755188,0.4089459180831909,1.0,1.0,0.0,118.71598052978516,130.0,54542.328125,0.0,1773.554931640625,1.0,280.04345703125,283.470947265625,297.0995178222656,300.57891845703125,293.1499938964844,293.1499938964844,279.75,32681.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536350727081299,1.0,0.0,0.0,3.805482864379883,3.805507659912109,9.66301854532503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.0244140625,0.0,1687.2410888671875,1895.4371337890625,0.0,2969.328857421875,0.9378296732902528,1.0,0.0,3.0,1.0,0.0
17833320,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.959745228290558,0.4645821154117584,0.4178158342838287,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.877082884311676,0.3618617355823517,0.3435485363006592,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8905243873596191,0.3780568540096283,0.2653050720691681,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8461065292358398,0.3237991034984588,0.3080726265907287,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410895824432373,0.2146796137094497,0.9747514724731444,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.73748779296875,297.3630065917969,285.0321960449219,1.0,0.519115149974823,0.511066734790802,0.511066734790802,1.0,1.0,-2.772746324539185,1.0354357957839966,1.737310528755188,0.4089459180831909,1.0,1.0,0.0,118.71598052978516,130.0,54542.328125,0.0,1773.554931640625,1.0,280.04345703125,283.470947265625,297.0995178222656,300.57891845703125,293.1499938964844,293.1499938964844,279.75,32681.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536350727081299,1.0,0.0,0.0,3.805482864379883,3.805507659912109,9.66301854532503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.0244140625,0.0,1687.2410888671875,1895.4371337890625,0.0,2969.328857421875,0.9378296732902528,1.0,0.0,3.0,1.0,0.0
17833380,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9548792243003844,0.4668275117874145,0.4203178882598877,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734959959983826,0.3644962310791015,0.3463724851608276,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8852350115776062,0.378739595413208,0.2660768330097198,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420130610466003,0.3250975906848907,0.309627890586853,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372651100158691,0.2151943445205688,0.9783506393432616,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.75250244140625,297.3534545898437,284.8955993652344,1.0,0.5230450630187988,0.5098772048950195,0.5098772048950195,1.0,1.0,-2.786277532577514,1.0390909910202026,1.7471864223480225,0.4098533391952514,0.8932890295982361,0.8932890295982361,0.0,122.06224060058594,133.0,55559.44140625,0.0,1810.0732421875,1.0,279.75701904296875,283.31256103515625,297.1655578613281,300.7785339355469,293.1499938964844,293.1499938964844,280.04998779296875,38203.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639518022537231,1.0,0.0,0.0,3.732277631759644,3.732302904129028,9.294823826166976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.65234375,0.0,1643.50439453125,1895.4371337890625,0.0,3066.072265625,0.9252177476882936,1.0,0.0,3.0,1.0,0.0
17833440,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9548792243003844,0.4668275117874145,0.4203178882598877,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734959959983826,0.3644962310791015,0.3463724851608276,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8852350115776062,0.378739595413208,0.2660768330097198,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420130610466003,0.3250975906848907,0.309627890586853,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372651100158691,0.2151943445205688,0.9783506393432616,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.75250244140625,297.3534545898437,284.8955993652344,1.0,0.5230450630187988,0.5098772048950195,0.5098772048950195,1.0,1.0,-2.786277532577514,1.0390909910202026,1.7471864223480225,0.4098533391952514,0.8932890295982361,0.8932890295982361,0.0,122.06224060058594,133.0,55559.44140625,0.0,1810.0732421875,1.0,279.75701904296875,283.31256103515625,297.1655578613281,300.7785339355469,293.1499938964844,293.1499938964844,280.04998779296875,38203.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639518022537231,1.0,0.0,0.0,3.732277631759644,3.732302904129028,9.294823826166976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.65234375,0.0,1643.50439453125,1895.4371337890625,0.0,3066.072265625,0.9252177476882936,1.0,0.0,3.0,1.0,0.0
17833500,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9523488283157348,0.4684516489505768,0.4214924871921539,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8716474175453186,0.3660443723201751,0.34770268201828,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8825311064720154,0.3793604671955108,0.2663859724998474,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8399149775505066,0.3259371221065521,0.3103142976760864,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352824807167053,0.2155565023422241,0.9797451496124268,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7623291015625,297.3529663085937,285.0369567871094,1.0,0.5249078273773193,0.5092824101448059,0.5092824101448059,1.0,1.0,-2.792155265808105,1.040546178817749,1.7516090869903564,0.4100266396999359,0.9884732365608216,0.9884732365608216,0.0,123.73819732666016,133.0,54819.81640625,0.0,1827.1041259765625,1.0,280.0041809082031,283.4642639160156,297.114501953125,300.5760498046875,293.1499938964844,293.1499938964844,280.04998779296875,34032.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580188155174255,1.0,0.0,0.0,3.7768616676330566,3.7768867015838623,9.518213914816442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.89453125,0.0,1663.7100830078125,1895.4371337890625,0.0,3010.425537109375,0.934154450893402,1.0,0.0,3.0,1.0,0.0
17833560,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9513735175132751,0.470331460237503,0.4231646955013275,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8710336089134216,0.3677901327610016,0.349330335855484,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8811491131782532,0.3802171647548675,0.2669638991355896,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8389357924461365,0.3269578814506531,0.3112643957138061,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7342617511749268,0.2160559594631195,0.9819707870483398,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.77374267578125,297.35552978515625,285.0384521484375,1.0,0.5268703103065491,0.5086703300476074,0.5086703300476074,1.0,1.0,-2.8006296157836914,1.0430564880371094,1.7575732469558716,0.4106979072093963,1.0,1.0,0.0,125.04360961914062,136.0,55037.02734375,0.0,1846.466552734375,1.0,280.0432434082031,283.46356201171875,297.1303405761719,300.6429443359375,293.1499938964844,293.1499938964844,279.75,33333.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562220931053162,1.0,0.0,0.0,3.846223115921021,3.846248626708984,9.871024531094008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.7080078125,0.0,1741.607177734375,1895.4371337890625,0.0,2993.57861328125,0.9474231600761414,1.0,0.0,3.0,1.0,0.0
17833620,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9483711123466492,0.4719794988632202,0.4251516461372375,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690360188484192,0.369833379983902,0.3515790700912475,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8779298663139343,0.3807685971260071,0.2676303088665008,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8365017175674438,0.3279551267623901,0.3125096559524536,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7319198250770569,0.2164417207241058,0.9848225116729736,284.8818054199219,284.95001220703125,298.5160827636719,294.159912109375,297.7838439941406,297.3489685058594,284.88330078125,1.0,0.5298038125038147,0.5077400207519531,0.5077400207519531,1.0,1.0,-2.811453104019165,1.0459728240966797,1.7654801607131958,0.411427766084671,0.907820999622345,0.907820999622345,0.0,127.43671417236328,136.0,56144.375,0.0,1874.8255615234373,1.0,279.7661437988281,283.2877502441406,297.20001220703125,300.8648986816406,293.1499938964844,293.1499938964844,279.75,37758.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655661344528198,1.0,0.0,0.0,3.809226036071777,3.8092520236968994,9.682038353275857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.6591796875,0.0,1731.368408203125,1895.4371337890625,0.0,3081.216796875,0.941285252571106,1.0,0.0,3.0,1.0,0.0
17833680,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9468041062355042,0.4724359810352325,0.4255543649196625,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8679474592208862,0.370422214269638,0.3521572053432464,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8764272928237915,0.3808735907077789,0.2677201628684997,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8353201746940613,0.3282122015953064,0.3127805590629577,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7308182120323181,0.2165132611989975,0.9853130578994752,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.78643798828125,297.34619140625,284.89666748046875,1.0,0.5306662917137146,0.5074462294578552,0.5074462294578552,1.0,1.0,-2.8136556148529053,1.0463826656341553,1.76727294921875,0.4113941192626953,0.9061161875724792,0.9061161875724792,0.0,128.3415985107422,139.0,56111.4140625,0.0,1882.6279296875,1.0,279.7567443847656,283.2995300292969,297.1932678222656,300.8410949707031,293.1499938964844,293.1499938964844,279.45001220703125,38025.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663032054901123,1.0,0.0,0.0,3.78328800201416,3.783313751220703,9.550631148158573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.599609375,0.0,1702.28076171875,1895.4371337890625,0.0,3088.130859375,0.936538577079773,1.0,0.0,3.0,1.0,0.0
17833740,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9406974911689758,0.4743626713752746,0.4272853434085846,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8637621998786926,0.3728373050689697,0.354516327381134,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8705503940582275,0.3812708854675293,0.2680532932281494,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306970000267029,0.3292240798473358,0.3138354122638702,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7264194488525391,0.2167309373617172,0.9868929386138916,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7969970703125,297.3357849121094,284.88690185546875,1.0,0.5340843200683594,0.5062220692634583,0.5062220692634583,1.0,1.0,-2.8221378326416016,1.0477887392044067,1.7743492126464844,0.4110680818557739,0.8318783044815063,0.8318783044815063,0.0,131.9798126220703,142.0,56287.18359375,0.0,1913.523681640625,1.0,279.4578857421875,283.27020263671875,297.189208984375,300.86309814453125,293.1499938964844,293.1499938964844,279.75,41334.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720020651817322,1.0,0.0,0.0,3.5266897678375244,3.5267136096954346,8.299039109260775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.484375,0.0,1438.8216552734375,1895.4371337890625,0.0,3141.59033203125,0.8830147385597229,1.0,0.0,3.0,1.0,0.0
17833800,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9406974911689758,0.4743626713752746,0.4272853434085846,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8637621998786926,0.3728373050689697,0.354516327381134,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8705503940582275,0.3812708854675293,0.2680532932281494,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306970000267029,0.3292240798473358,0.3138354122638702,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7264194488525391,0.2167309373617172,0.9868929386138916,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7969970703125,297.3357849121094,284.88690185546875,1.0,0.5340843200683594,0.5062220692634583,0.5062220692634583,1.0,1.0,-2.8221378326416016,1.0477887392044067,1.7743492126464844,0.4110680818557739,0.8318783044815063,0.8318783044815063,0.0,131.9798126220703,142.0,56287.18359375,0.0,1913.523681640625,1.0,279.4578857421875,283.27020263671875,297.189208984375,300.86309814453125,293.1499938964844,293.1499938964844,279.75,41334.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720020651817322,1.0,0.0,0.0,3.5266897678375244,3.5267136096954346,8.299039109260775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.484375,0.0,1438.8216552734375,1895.4371337890625,0.0,3141.59033203125,0.8830147385597229,1.0,0.0,3.0,1.0,0.0
17833860,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9385708570480348,0.4778699278831482,0.4302347600460052,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625732660293579,0.3762377202510834,0.3575910031795501,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8678839802742004,0.3828491568565368,0.2690306603908539,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287712931632996,0.3311156630516052,0.3155094087123871,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.724322497844696,0.2175577580928802,0.9903072714805604,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8158874511719,297.3407897949219,285.0097961425781,1.0,0.5376543998718262,0.5049958825111389,0.5049958825111389,1.0,1.0,-2.836660861968994,1.0517067909240725,1.784954071044922,0.4118035435676574,0.9372677206993104,0.9372677206993104,0.0,134.59339904785156,145.0,55881.65625,0.0,1949.338134765625,1.0,279.7414855957031,283.40118408203125,297.1542053222656,300.7184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33462.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614585399627686,1.0,0.0,0.0,3.649966955184937,3.649990558624268,8.889373930287547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.939453125,0.0,1514.1422119140625,1895.4371337890625,0.0,3042.68505859375,0.9036157727241516,1.0,0.0,3.0,1.0,0.0
17833920,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9385708570480348,0.4778699278831482,0.4302347600460052,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625732660293579,0.3762377202510834,0.3575910031795501,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8678839802742004,0.3828491568565368,0.2690306603908539,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287712931632996,0.3311156630516052,0.3155094087123871,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.724322497844696,0.2175577580928802,0.9903072714805604,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8158874511719,297.3407897949219,285.0097961425781,1.0,0.5376543998718262,0.5049958825111389,0.5049958825111389,1.0,1.0,-2.836660861968994,1.0517067909240725,1.784954071044922,0.4118035435676574,0.9372677206993104,0.9372677206993104,0.0,134.59339904785156,145.0,55881.65625,0.0,1949.338134765625,1.0,279.7414855957031,283.40118408203125,297.1542053222656,300.7184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33462.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614585399627686,1.0,0.0,0.0,3.649966955184937,3.649990558624268,8.889373930287547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.939453125,0.0,1514.1422119140625,1895.4371337890625,0.0,3042.68505859375,0.9036157727241516,1.0,0.0,3.0,1.0,0.0
17833980,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.934653103351593,0.4798848927021026,0.4324729442596435,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8602712750434875,0.3789446651935577,0.3604434728622436,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8640760779380798,0.3835779130458832,0.2697964012622833,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258622884750366,0.3323888182640075,0.3169996738433838,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7214052081108093,0.2179903835058212,0.9933737516403198,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8251647949219,297.3332824707031,284.9145812988281,1.0,0.5412465929985046,0.5037696957588196,0.5037696957588196,1.0,1.0,-2.8491835594177246,1.0547410249710083,1.794442653656006,0.4122648537158966,0.8532286882400513,0.8532286882400513,0.0,137.7445831298828,148.0,56639.00390625,0.0,1984.84326171875,1.0,279.4576721191406,283.28485107421875,297.2156982421875,300.8981628417969,293.1499938964844,293.1499938964844,279.75,38675.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697155714035034,1.0,0.0,0.0,3.5357143878936768,3.5357377529144287,8.341566513081489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.03271484375,0.0,1429.087890625,1895.4371337890625,0.0,3120.142333984375,0.8823963403701782,1.0,0.0,3.0,1.0,0.0
17834040,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.934653103351593,0.4798848927021026,0.4324729442596435,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8602712750434875,0.3789446651935577,0.3604434728622436,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8640760779380798,0.3835779130458832,0.2697964012622833,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258622884750366,0.3323888182640075,0.3169996738433838,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7214052081108093,0.2179903835058212,0.9933737516403198,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8251647949219,297.3332824707031,284.9145812988281,1.0,0.5412465929985046,0.5037696957588196,0.5037696957588196,1.0,1.0,-2.8491835594177246,1.0547410249710083,1.794442653656006,0.4122648537158966,0.8532286882400513,0.8532286882400513,0.0,137.7445831298828,148.0,56639.00390625,0.0,1984.84326171875,1.0,279.4576721191406,283.28485107421875,297.2156982421875,300.8981628417969,293.1499938964844,293.1499938964844,279.75,38675.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697155714035034,1.0,0.0,0.0,3.5357143878936768,3.5357377529144287,8.341566513081489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.03271484375,0.0,1429.087890625,1895.4371337890625,0.0,3120.142333984375,0.8823963403701782,1.0,0.0,3.0,1.0,0.0
17834100,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9326990246772766,0.4813716411590576,0.4335635900497436,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8591143488883972,0.380533218383789,0.3618257343769073,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8621715307235718,0.3842185437679291,0.2701365053653717,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243916034698486,0.3332208096981048,0.3176921010017395,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7199035882949829,0.2183216214179992,0.994658589363098,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8318176269531,297.3336486816406,285.03515625,1.0,0.542983889579773,0.5031566023826599,0.5031566023826599,1.0,1.0,-2.854936361312866,1.056046485900879,1.7988898754119873,0.4122889935970306,0.9399842619895936,0.9399842619895936,0.0,139.3117218017578,148.0,56038.3671875,0.0,2001.8385009765625,1.0,279.6991577148437,283.41455078125,297.1670227050781,300.705078125,293.1499938964844,293.1499938964844,279.75,33619.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637404441833496,1.0,0.0,0.0,3.5984272956848145,3.598450422286988,8.640099622425623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8037109375,0.0,1458.987060546875,1895.4371337890625,0.0,3064.089599609375,0.8938570022583008,1.0,0.0,3.0,1.0,0.0
17834160,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9318461418151855,0.4829700589179992,0.4350405037403106,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587530851364136,0.3822363317012787,0.3634486794471741,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611143827438354,0.3849936723709106,0.2706891000270843,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236449956893921,0.3341595530509949,0.3185966908931732,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7190420627593994,0.218738779425621,0.9966216683387756,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.8390197753906,297.335693359375,285.020263671875,1.0,0.5448135733604431,0.5025128722190857,0.5025128722190857,1.0,1.0,-2.862771511077881,1.0581588745117188,1.8046125173568728,0.4126814007759094,0.96006578207016,0.96006578207016,0.0,140.60325622558594,151.0,56319.28125,0.0,2020.9677734375,1.0,279.7423095703125,283.399169921875,297.1819763183594,300.7745666503906,293.1499938964844,293.1499938964844,279.45001220703125,32584.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621105551719666,1.0,0.0,0.0,3.6834230422973633,3.6834466457366943,9.053082408172486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4775390625,0.0,1544.8851318359375,1895.4371337890625,0.0,3048.80078125,0.910249650478363,1.0,0.0,3.0,1.0,0.0
17834220,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9274702072143556,0.4845912754535675,0.43695268034935,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562300801277161,0.3847869336605072,0.3661823272705078,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571353554725647,0.3855224549770355,0.2713361978530884,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.820509672164917,0.33526411652565,0.319955050945282,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158491611480713,0.2190363109111786,0.999205768108368,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8431701660156,297.32586669921875,284.90625,1.0,0.5483072400093079,0.5012254118919373,0.5012254118919373,1.0,1.0,-2.8738796710968018,1.060438632965088,1.8134410381317136,0.4126664102077484,0.8626256585121155,0.8626256585121155,0.0,143.9465789794922,154.0,57127.29296875,0.0,2055.65966796875,1.0,279.45733642578125,283.2650146484375,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38496.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718313574790955,1.0,0.0,0.0,3.583858251571656,3.583882093429565,8.570278851038893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.341796875,0.0,1479.159423828125,1895.4371337890625,0.0,3139.9892578125,0.8927220702171326,1.0,0.0,3.0,1.0,0.0
17834280,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9274702072143556,0.4845912754535675,0.43695268034935,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562300801277161,0.3847869336605072,0.3661823272705078,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571353554725647,0.3855224549770355,0.2713361978530884,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.820509672164917,0.33526411652565,0.319955050945282,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158491611480713,0.2190363109111786,0.999205768108368,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8431701660156,297.32586669921875,284.90625,1.0,0.5483072400093079,0.5012254118919373,0.5012254118919373,1.0,1.0,-2.8738796710968018,1.060438632965088,1.8134410381317136,0.4126664102077484,0.8626256585121155,0.8626256585121155,0.0,143.9465789794922,154.0,57127.29296875,0.0,2055.65966796875,1.0,279.45733642578125,283.2650146484375,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38496.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718313574790955,1.0,0.0,0.0,3.583858251571656,3.583882093429565,8.570278851038893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.341796875,0.0,1479.159423828125,1895.4371337890625,0.0,3139.9892578125,0.8927220702171326,1.0,0.0,3.0,1.0,0.0
17834340,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9244492053985596,0.4874268472194671,0.4392562508583069,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546263575553894,0.3879882097244262,0.3690807521343231,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541408181190491,0.3868186175823211,0.2721261084079742,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181817531585693,0.3369202017784118,0.3214260637760162,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132904529571533,0.2196734994649887,1.0019139051437378,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8525695800781,297.3273620605469,285.0177307128906,1.0,0.5517243146896362,0.4999379217624664,0.4999379217624664,1.0,1.0,-2.8860974311828613,1.0631719827651978,1.822925448417664,0.4126465022563934,0.9703922867774964,0.9703922867774964,0.0,146.8939971923828,157.0,56724.23046875,0.0,2090.5224609375,1.0,279.74285888671875,283.38641357421875,297.1927795410156,300.8138732910156,293.1499938964844,293.1499938964844,279.45001220703125,32717.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645411729812622,1.0,0.0,0.0,3.723388671875,3.723412752151489,9.2506030568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6640625,0.0,1591.3033447265625,1895.4371337890625,0.0,3071.6015625,0.9192509651184082,1.0,0.0,3.0,1.0,0.0
17834400,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9244492053985596,0.4874268472194671,0.4392562508583069,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546263575553894,0.3879882097244262,0.3690807521343231,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541408181190491,0.3868186175823211,0.2721261084079742,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181817531585693,0.3369202017784118,0.3214260637760162,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132904529571533,0.2196734994649887,1.0019139051437378,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8525695800781,297.3273620605469,285.0177307128906,1.0,0.5517243146896362,0.4999379217624664,0.4999379217624664,1.0,1.0,-2.8860974311828613,1.0631719827651978,1.822925448417664,0.4126465022563934,0.9703922867774964,0.9703922867774964,0.0,146.8939971923828,157.0,56724.23046875,0.0,2090.5224609375,1.0,279.74285888671875,283.38641357421875,297.1927795410156,300.8138732910156,293.1499938964844,293.1499938964844,279.45001220703125,32717.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645411729812622,1.0,0.0,0.0,3.723388671875,3.723412752151489,9.2506030568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6640625,0.0,1591.3033447265625,1895.4371337890625,0.0,3071.6015625,0.9192509651184082,1.0,0.0,3.0,1.0,0.0
17834460,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202121496200562,0.4888215065002441,0.4409758150577545,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522645235061646,0.3904702365398407,0.371753841638565,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8503981828689575,0.3872685134410858,0.2727194428443908,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151348233222961,0.3379393219947815,0.3227055966854095,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7100400328636169,0.2198847383260727,1.0041126012802124,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.85321044921875,297.31707763671875,284.901123046875,1.0,0.555073082447052,0.4986313581466675,0.4986313581466675,1.0,1.0,-2.8962790966033936,1.0649802684783936,1.831298828125,0.4123137891292572,0.868503212928772,0.868503212928772,0.0,150.24403381347656,160.0,57523.0546875,0.0,2124.1904296875,1.0,279.4570617675781,283.250244140625,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38612.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740888833999634,1.0,0.0,0.0,3.62209725379944,3.622121572494507,8.754140594646742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2353515625,0.0,1521.74609375,1895.4371337890625,0.0,3161.16259765625,0.9012486338615416,1.0,0.0,3.0,1.0,0.0
17834520,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202121496200562,0.4888215065002441,0.4409758150577545,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522645235061646,0.3904702365398407,0.371753841638565,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8503981828689575,0.3872685134410858,0.2727194428443908,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151348233222961,0.3379393219947815,0.3227055966854095,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7100400328636169,0.2198847383260727,1.0041126012802124,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.85321044921875,297.31707763671875,284.901123046875,1.0,0.555073082447052,0.4986313581466675,0.4986313581466675,1.0,1.0,-2.8962790966033936,1.0649802684783936,1.831298828125,0.4123137891292572,0.868503212928772,0.868503212928772,0.0,150.24403381347656,160.0,57523.0546875,0.0,2124.1904296875,1.0,279.4570617675781,283.250244140625,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38612.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740888833999634,1.0,0.0,0.0,3.62209725379944,3.622121572494507,8.754140594646742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2353515625,0.0,1521.74609375,1895.4371337890625,0.0,3161.16259765625,0.9012486338615416,1.0,0.0,3.0,1.0,0.0
17834580,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9173521995544434,0.4914814531803131,0.4431052803993225,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508220911026001,0.3936399519443512,0.3746102154254913,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476316332817078,0.3885241448879242,0.2734717428684234,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8129055500030518,0.3395428359508514,0.3241163492202759,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.707446277141571,0.2204604893922805,1.006508231163025,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8609619140625,297.3185119628906,285.0181884765625,1.0,0.5583537817001343,0.4973247945308685,0.4973247945308685,1.0,1.0,-2.907743692398072,1.0673129558563232,1.8404306173324585,0.4119909405708313,0.978605091571808,0.978605091571808,0.0,153.16879272460938,148.0,57066.765625,0.0,2158.172607421875,1.0,279.7431030273437,283.3780822753906,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663586974143982,1.0,0.0,0.0,3.754530429840088,3.754554986953736,9.405990795130492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.94921875,0.0,1628.44384765625,1895.4371337890625,0.0,3088.651611328125,0.9263970851898192,1.0,0.0,3.0,1.0,0.0
17834640,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9173521995544434,0.4914814531803131,0.4431052803993225,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508220911026001,0.3936399519443512,0.3746102154254913,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476316332817078,0.3885241448879242,0.2734717428684234,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8129055500030518,0.3395428359508514,0.3241163492202759,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.707446277141571,0.2204604893922805,1.006508231163025,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.8609619140625,297.3185119628906,285.0181884765625,1.0,0.5583537817001343,0.4973247945308685,0.4973247945308685,1.0,1.0,-2.907743692398072,1.0673129558563232,1.8404306173324585,0.4119909405708313,0.978605091571808,0.978605091571808,0.0,153.16879272460938,148.0,57066.765625,0.0,2158.172607421875,1.0,279.7431030273437,283.3780822753906,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663586974143982,1.0,0.0,0.0,3.754530429840088,3.754554986953736,9.405990795130492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.94921875,0.0,1628.44384765625,1895.4371337890625,0.0,3088.651611328125,0.9263970851898192,1.0,0.0,3.0,1.0,0.0
17834700,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.92023903131485,0.4922137260437011,0.444066971540451,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534902334213257,0.3949543833732605,0.3759942054748535,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8496126532554626,0.3888391256332397,0.2738237082958221,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8150031566619873,0.3401152193546295,0.3247787952423095,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091701030731201,0.2206097543239593,1.0074889659881592,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8617553710937,297.3147277832031,284.8733825683594,1.0,0.5581379532814026,0.4966715276241302,0.4966715276241302,1.0,1.0,-2.91296935081482,1.0682452917099,1.8447239398956297,0.4118387401103973,0.8857966661453247,0.8857966661453247,0.0,152.20687866210938,148.0,58087.54296875,0.0,2162.334716796875,1.0,279.4952087402344,283.21649169921875,297.2593994140625,301.0730285644531,293.1499938964844,293.1499938964844,279.45001220703125,36660.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731759786605835,1.0,0.0,0.0,3.739791870117188,3.739816904067993,9.332288186669756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2578125,0.0,1640.445068359375,1895.4371337890625,0.0,3152.6005859375,0.9237900376319884,1.0,0.0,3.0,1.0,0.0
17834760,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.924381673336029,0.492699384689331,0.444444477558136,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572381734848022,0.3960950970649719,0.3770169615745544,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8526042103767395,0.3889495432376861,0.2738687396049499,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180487751960754,0.3405237793922424,0.3251159191131592,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.711739718914032,0.2206328511238098,1.0073548555374146,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.86090087890625,297.3083801269531,284.8971862792969,1.0,0.5570787191390991,0.496023416519165,0.496023416519165,1.0,1.0,-2.9149539470672607,1.0678467750549316,1.84710705280304,0.4110216796398163,0.8728419542312622,0.8728419542312622,0.0,150.2309112548828,136.0,57842.9140625,0.0,2155.91455078125,1.0,279.4568176269531,283.2384033203125,297.2516174316406,301.0148620605469,293.1499938964844,293.1499938964844,279.75,38769.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755013346672058,1.0,0.0,0.0,3.652911424636841,3.652935981750488,8.903721777642204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7998046875,0.0,1557.1451416015625,1895.4371337890625,0.0,3174.408203125,0.9080958366394044,1.0,0.0,3.0,1.0,0.0
17834820,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9373471140861512,0.4948534071445465,0.4457392692565918,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8681800961494446,0.3987715542316437,0.379040777683258,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622123599052429,0.3900169730186462,0.2742165029048919,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271447420120239,0.3418716788291931,0.3259220421314239,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194786071777344,0.2211184352636337,1.007652759552002,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8671264648437,297.31005859375,285.02325439453125,1.0,0.5541495084762573,0.4949345886707306,0.4949345886707306,1.0,1.0,-2.920680046081543,1.068172812461853,1.8525073528289795,0.4099233150482178,0.980170726776123,0.980170726776123,0.0,144.4025421142578,136.0,57236.5234375,0.0,2136.70947265625,1.0,279.7372436523437,283.376953125,297.2042541503906,300.8484191894531,293.1499938964844,293.1499938964844,279.75,32967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675104975700378,1.0,0.0,0.0,3.760173320770264,3.760197877883911,9.434285175302648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.7373046875,0.0,1635.857666015625,1895.4371337890625,0.0,3099.45654296875,0.9279782772064208,1.0,0.0,3.0,1.0,0.0
17834880,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9405921697616576,0.4952576160430908,0.4460817277431488,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8709293007850647,0.3992974758148193,0.3794896006584167,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8647009134292603,0.3902394771575928,0.2743386626243591,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294301629066467,0.3421460688114166,0.3261314928531647,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7214021682739258,0.2212298810482025,1.0078901052474976,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.86834716796875,297.3104858398437,285.01678466796875,1.0,0.5534932017326355,0.4947271943092346,0.4947271943092346,1.0,1.0,-2.9223153591156006,1.0684558153152466,1.853859543800354,0.4098303020000458,0.9834152460098268,0.9834152460098268,0.0,143.0147247314453,124.0,57302.3671875,0.0,2132.5859375,1.0,279.7432861328125,283.3703918457031,297.212158203125,300.8699035644531,293.1499938964844,293.1499938964844,279.45001220703125,33034.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673646450042725,1.0,0.0,0.0,3.778116464614868,3.778141260147095,9.524538882033085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.6162109375,0.0,1657.4599609375,1895.4371337890625,0.0,3098.088623046875,0.9318433403968812,1.0,0.0,3.0,1.0,0.0
