time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.960667848587036,0.4963930249214172,0.4471304416656494,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892249464988708,0.4018101990222931,0.3817168474197387,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812577128410339,0.3907314538955688,0.2746088206768036,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445984125137329,0.3431794941425323,0.3269447088241577,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338520288467407,0.2214691936969757,1.0079021453857422,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681945800781,297.30126953125,284.89508056640625,1.0,0.548568069934845,0.4934309720993042,0.4934309720993042,1.0,1.0,-2.9275779724121094,1.0681607723236084,1.859417200088501,0.4083661735057831,0.8759823441505432,0.8759823441505432,0.0,134.08338928222656,112.0,58061.0703125,0.0,2096.98828125,1.0,279.4564514160156,283.23065185546875,297.2674865722656,301.0436706542969,293.1499938964844,293.1499938964844,279.75,38866.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760960698127747,1.0,0.0,0.0,3.673914670944214,3.67393946647644,9.006404297906556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8232421875,0.0,1581.5262451171875,1895.4371337890625,0.0,3179.984375,0.9127706289291382,1.0,0.0,3.0,1.0,0.0
17835000,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.960667848587036,0.4963930249214172,0.4471304416656494,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8892249464988708,0.4018101990222931,0.3817168474197387,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812577128410339,0.3907314538955688,0.2746088206768036,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445984125137329,0.3431794941425323,0.3269447088241577,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338520288467407,0.2214691936969757,1.0079021453857422,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681945800781,297.30126953125,284.89508056640625,1.0,0.548568069934845,0.4934309720993042,0.4934309720993042,1.0,1.0,-2.9275779724121094,1.0681607723236084,1.859417200088501,0.4083661735057831,0.8759823441505432,0.8759823441505432,0.0,134.08338928222656,112.0,58061.0703125,0.0,2096.98828125,1.0,279.4564514160156,283.23065185546875,297.2674865722656,301.0436706542969,293.1499938964844,293.1499938964844,279.75,38866.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760960698127747,1.0,0.0,0.0,3.673914670944214,3.67393946647644,9.006404297906556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8232421875,0.0,1581.5262451171875,1895.4371337890625,0.0,3179.984375,0.9127706289291382,1.0,0.0,3.0,1.0,0.0
17835060,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845428466796876,0.498876690864563,0.4485726654529571,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148920178413392,0.4050788879394531,0.3841184377670288,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045013785362244,0.3920872807502746,0.2750277519226074,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661171793937683,0.3448580205440521,0.3278815746307373,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.751246452331543,0.2221352010965347,1.0081281661987305,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8756103515625,297.3040771484375,285.0177001953125,1.0,0.5428520441055298,0.4922407567501068,0.4922407567501068,1.0,1.0,-2.934091567993164,1.0685787200927734,1.865512728691101,0.4070988595485687,0.9880894422531128,0.9880894422531128,0.0,123.53170776367188,100.0,57492.7734375,0.0,2055.26806640625,1.0,279.743408203125,283.3663024902344,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676686882972717,1.0,0.0,0.0,3.794978380203247,3.7950031757354736,9.60974603003706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.466796875,0.0,1678.0882568359375,1895.4371337890625,0.0,3100.94091796875,0.9357200264930724,1.0,0.0,3.0,1.0,0.0
17835120,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845428466796876,0.498876690864563,0.4485726654529571,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148920178413392,0.4050788879394531,0.3841184377670288,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045013785362244,0.3920872807502746,0.2750277519226074,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661171793937683,0.3448580205440521,0.3278815746307373,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.751246452331543,0.2221352010965347,1.0081281661987305,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8756103515625,297.3040771484375,285.0177001953125,1.0,0.5428520441055298,0.4922407567501068,0.4922407567501068,1.0,1.0,-2.934091567993164,1.0685787200927734,1.865512728691101,0.4070988595485687,0.9880894422531128,0.9880894422531128,0.0,123.53170776367188,100.0,57492.7734375,0.0,2055.26806640625,1.0,279.743408203125,283.3663024902344,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676686882972717,1.0,0.0,0.0,3.794978380203247,3.7950031757354736,9.60974603003706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.466796875,0.0,1678.0882568359375,1895.4371337890625,0.0,3100.94091796875,0.9357200264930724,1.0,0.0,3.0,1.0,0.0
17835180,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5003842115402222,0.4447490870952606,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9417511224746704,0.4075903594493866,0.3863988220691681,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287963509559632,0.3925814032554626,0.2753392159938812,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873558044433594,0.3458883166313171,0.3287439346313476,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7685340046882629,0.2223907709121704,1.0084468126296997,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.87603759765625,297.2969055175781,284.8877868652344,1.0,0.5360935926437378,0.4910505712032318,0.4910505712032318,1.0,1.0,-2.9263787269592285,1.0630247592926023,1.863353967666626,0.4042910039424896,0.8764509558677673,0.8764509558677673,0.0,114.61785125732422,88.0,58131.71875,0.0,2003.054443359375,1.0,279.4566345214844,283.22027587890625,297.2894897460937,301.076416015625,293.1499938964844,293.1499938964844,279.75,38898.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762063384056091,1.0,0.0,0.0,3.691552877426148,3.691577672958374,9.093089374800912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4814453125,0.0,1601.8271484375,1895.4371337890625,0.0,3181.018310546875,0.9166181087493896,1.0,0.0,3.0,1.0,0.0
17835240,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5003842115402222,0.4447490870952606,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9417511224746704,0.4075903594493866,0.3863988220691681,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287963509559632,0.3925814032554626,0.2753392159938812,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873558044433594,0.3458883166313171,0.3287439346313476,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7685340046882629,0.2223907709121704,1.0084468126296997,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.87603759765625,297.2969055175781,284.8877868652344,1.0,0.5360935926437378,0.4910505712032318,0.4910505712032318,1.0,1.0,-2.9263787269592285,1.0630247592926023,1.863353967666626,0.4042910039424896,0.8764509558677673,0.8764509558677673,0.0,114.61785125732422,88.0,58131.71875,0.0,2003.054443359375,1.0,279.4566345214844,283.22027587890625,297.2894897460937,301.076416015625,293.1499938964844,293.1499938964844,279.75,38898.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762063384056091,1.0,0.0,0.0,3.691552877426148,3.691577672958374,9.093089374800912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.4814453125,0.0,1601.8271484375,1895.4371337890625,0.0,3181.018310546875,0.9166181087493896,1.0,0.0,3.0,1.0,0.0
17835300,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.5034341812133789,0.4292943775653839,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9551421403884888,0.409082680940628,0.3874536752700805,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.941679835319519,0.3930962681770324,0.2754209339618683,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8985140919685364,0.3465917110443115,0.3290860652923584,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.777712881565094,0.2226258963346481,1.0082335472106934,285.0094299316406,284.95001220703125,298.89581298828125,294.27325439453125,297.8841552734375,297.30596923828125,285.011962890625,1.0,0.5320126414299011,0.4904554784297943,0.4904554784297943,1.0,1.0,-2.917012929916382,1.058117389678955,1.8588955402374268,0.4006600975990295,0.956799566745758,0.956799566745758,0.0,110.21346282958984,88.0,57116.30859375,0.0,1960.3936767578125,1.0,279.7025451660156,283.3611145019531,297.2378234863281,300.8564453125,293.1499938964844,293.1499938964844,279.75,34663.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695235252380371,1.0,0.0,0.0,3.7245919704437256,3.724616527557373,9.256582416128368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.697265625,0.0,1607.5472412109375,1895.4371337890625,0.0,3118.34130859375,0.9227476119995116,1.0,0.0,3.0,1.0,0.0
17835360,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.5081508755683899,0.414606362581253,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9678652882575988,0.4107089638710022,0.3888143301010132,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9543697834014891,0.3937690258026123,0.2757602632045746,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.910204291343689,0.3474183976650238,0.3296948671340942,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7872012853622437,0.2229689955711364,1.0089342594146729,284.9940795898437,284.95001220703125,298.9042358398437,294.28009033203125,297.8987121582031,297.3252868652344,284.99151611328125,1.0,0.527396023273468,0.4899770319461822,0.4899770319461822,1.0,1.0,-2.902976751327514,1.0514345169067385,1.8515422344207764,0.3970352113246918,0.964947521686554,0.964947521686554,0.0,105.99909973144533,106.0,56985.23046875,0.0,1916.558837890625,1.0,279.74334716796875,283.3464660644531,297.25,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33889.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665366172790527,1.0,0.0,0.0,3.7827324867248535,3.782757520675659,9.547827630740358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.3232421875,0.0,1669.5523681640625,1895.4371337890625,0.0,3090.32080078125,0.9334231615066528,1.0,0.0,3.0,1.0,0.0
17835420,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160177946090698,0.4110817909240722,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9725670218467712,0.4132139086723327,0.3913080096244812,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9578518271446228,0.3942451179027557,0.2762176990509033,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.91423499584198,0.3484325110912323,0.3307682573795318,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899883389472961,0.2233153730630874,1.010721206665039,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9201965332031,297.3511962890625,284.8984069824219,1.0,0.528115451335907,0.4890201389789581,0.4890201389789581,1.0,1.0,-2.90567946434021,1.0507723093032837,1.8549070358276367,0.3950188755989074,0.8647437691688538,0.8647437691688538,0.0,105.2018051147461,126.0,57505.70703125,0.0,1917.03564453125,1.0,279.4568786621094,283.2362670898437,297.3049621582031,301.0428771972656,293.1499938964844,293.1499938964844,279.75,39483.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724119663238525,1.0,0.0,0.0,3.63334059715271,3.6333649158477774,8.808571578811097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3232421875,0.0,1540.6602783203125,1895.4371337890625,0.0,3145.434814453125,0.9046980738639832,1.0,0.0,3.0,1.0,0.0
17835480,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160177946090698,0.4110817909240722,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9725670218467712,0.4132139086723327,0.3913080096244812,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9578518271446228,0.3942451179027557,0.2762176990509033,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.91423499584198,0.3484325110912323,0.3307682573795318,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899883389472961,0.2233153730630874,1.010721206665039,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9201965332031,297.3511962890625,284.8984069824219,1.0,0.528115451335907,0.4890201389789581,0.4890201389789581,1.0,1.0,-2.90567946434021,1.0507723093032837,1.8549070358276367,0.3950188755989074,0.8647437691688538,0.8647437691688538,0.0,105.2018051147461,126.0,57505.70703125,0.0,1917.03564453125,1.0,279.4568786621094,283.2362670898437,297.3049621582031,301.0428771972656,293.1499938964844,293.1499938964844,279.75,39483.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724119663238525,1.0,0.0,0.0,3.63334059715271,3.6333649158477774,8.808571578811097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3232421875,0.0,1540.6602783203125,1895.4371337890625,0.0,3145.434814453125,0.9046980738639832,1.0,0.0,3.0,1.0,0.0
17835540,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.519786536693573,0.4272059202194214,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627577662467957,0.4165832102298736,0.3943862915039062,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456247091293336,0.3956831097602844,0.2771280109882355,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030802249908448,0.350175142288208,0.3323511481285095,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7806416153907776,0.2241338342428207,1.014465570449829,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92950439453125,297.3570861816406,285.0363464355469,1.0,0.5359339118003845,0.488063246011734,0.488063246011734,1.0,1.0,-2.936230421066284,1.0614590644836426,1.8747714757919312,0.3983753323554992,0.992889940738678,0.992889940738678,0.0,110.3529281616211,144.0,57399.6484375,0.0,1992.94091796875,1.0,279.7431945800781,283.3793334960937,297.2841491699219,300.9343566894531,293.1499938964844,293.1499938964844,279.45001220703125,32670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633745908737183,1.0,0.0,0.0,3.774156808853149,3.774181365966797,9.504585136710376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9248046875,0.0,1649.974853515625,1895.4371337890625,0.0,3060.657958984375,0.930798351764679,1.0,0.0,3.0,1.0,0.0
17835600,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.519786536693573,0.4272059202194214,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627577662467957,0.4165832102298736,0.3943862915039062,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456247091293336,0.3956831097602844,0.2771280109882355,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030802249908448,0.350175142288208,0.3323511481285095,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7806416153907776,0.2241338342428207,1.014465570449829,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92950439453125,297.3570861816406,285.0363464355469,1.0,0.5359339118003845,0.488063246011734,0.488063246011734,1.0,1.0,-2.936230421066284,1.0614590644836426,1.8747714757919312,0.3983753323554992,0.992889940738678,0.992889940738678,0.0,110.3529281616211,144.0,57399.6484375,0.0,1992.94091796875,1.0,279.7431945800781,283.3793334960937,297.2841491699219,300.9343566894531,293.1499938964844,293.1499938964844,279.45001220703125,32670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633745908737183,1.0,0.0,0.0,3.774156808853149,3.774181365966797,9.504585136710376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9248046875,0.0,1649.974853515625,1895.4371337890625,0.0,3060.657958984375,0.930798351764679,1.0,0.0,3.0,1.0,0.0
17835660,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167704224586487,0.4559638500213623,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9428388476371764,0.4191432893276214,0.3973478376865387,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9232012629508972,0.3962218165397644,0.2779371440410614,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8844998478889465,0.3512341678142547,0.3338722884654999,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645863890647888,0.224423736333847,1.0180500745773315,284.9183959960937,284.95001220703125,298.9525451660156,294.3259582519531,297.9118347167969,297.3207702636719,284.92144775390625,1.0,0.5479863286018372,0.4869052767753601,0.4869052767753601,1.0,1.0,-2.981458902359009,1.0776618719100952,1.9037970304489136,0.404234915971756,0.9074115753173828,0.9074115753173828,0.0,119.6239013671875,162.0,59011.28125,0.0,2116.3828125,1.0,279.4562683105469,283.2343444824219,297.3598022460937,301.17681884765625,293.1499938964844,293.1499938964844,279.1499938964844,37214.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740836977958679,1.0,0.0,0.0,3.730599164962769,3.730624198913574,9.286465569857684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3896484375,0.0,1633.987060546875,1895.4371337890625,0.0,3161.114013671875,0.9243324398994446,1.0,0.0,3.0,1.0,0.0
17835720,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167704224586487,0.4559638500213623,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9428388476371764,0.4191432893276214,0.3973478376865387,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9232012629508972,0.3962218165397644,0.2779371440410614,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8844998478889465,0.3512341678142547,0.3338722884654999,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645863890647888,0.224423736333847,1.0180500745773315,284.9183959960937,284.95001220703125,298.9525451660156,294.3259582519531,297.9118347167969,297.3207702636719,284.92144775390625,1.0,0.5479863286018372,0.4869052767753601,0.4869052767753601,1.0,1.0,-2.981458902359009,1.0776618719100952,1.9037970304489136,0.404234915971756,0.9074115753173828,0.9074115753173828,0.0,119.6239013671875,162.0,59011.28125,0.0,2116.3828125,1.0,279.4562683105469,283.2343444824219,297.3598022460937,301.17681884765625,293.1499938964844,293.1499938964844,279.1499938964844,37214.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740836977958679,1.0,0.0,0.0,3.730599164962769,3.730624198913574,9.286465569857684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3896484375,0.0,1633.987060546875,1895.4371337890625,0.0,3161.114013671875,0.9243324398994446,1.0,0.0,3.0,1.0,0.0
17835780,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9708666205406188,0.5116127729415894,0.4616338610649109,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035301208496094,0.4212865233421325,0.4000462889671325,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.885374903678894,0.3963216841220855,0.2785086631774902,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512321710586548,0.3518770933151245,0.3351722359657287,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7366067171096802,0.224231407046318,1.020643711090088,284.8936767578125,284.95001220703125,298.9678955078125,294.34283447265625,297.8895568847656,297.2783203125,284.89630126953125,1.0,0.5605782866477966,0.4857473075389862,0.4857473075389862,1.0,1.0,-2.997743606567383,1.081933856010437,1.915809631347656,0.4053007662296295,0.8385118842124939,0.8385118842124939,0.0,136.81661987304688,180.0,59545.05078125,0.0,2231.9072265625,1.0,279.15802001953125,283.1866149902344,297.3666381835937,301.2449035644531,293.1499938964844,293.1499938964844,279.45001220703125,40386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817321062088013,1.0,0.0,0.0,3.5303704738616943,3.5303943157196045,8.316371804539813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.78515625,0.0,1435.847900390625,1895.4371337890625,0.0,3232.811279296875,0.8827926516532898,1.0,0.0,3.0,1.0,0.0
17835840,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9708666205406188,0.5116127729415894,0.4616338610649109,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035301208496094,0.4212865233421325,0.4000462889671325,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.885374903678894,0.3963216841220855,0.2785086631774902,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512321710586548,0.3518770933151245,0.3351722359657287,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7366067171096802,0.224231407046318,1.020643711090088,284.8936767578125,284.95001220703125,298.9678955078125,294.34283447265625,297.8895568847656,297.2783203125,284.89630126953125,1.0,0.5605782866477966,0.4857473075389862,0.4857473075389862,1.0,1.0,-2.997743606567383,1.081933856010437,1.915809631347656,0.4053007662296295,0.8385118842124939,0.8385118842124939,0.0,136.81661987304688,180.0,59545.05078125,0.0,2231.9072265625,1.0,279.15802001953125,283.1866149902344,297.3666381835937,301.2449035644531,293.1499938964844,293.1499938964844,279.45001220703125,40386.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817321062088013,1.0,0.0,0.0,3.5303704738616943,3.5303943157196045,8.316371804539813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.78515625,0.0,1435.847900390625,1895.4371337890625,0.0,3232.811279296875,0.8827926516532898,1.0,0.0,3.0,1.0,0.0
17835900,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9523444175720216,0.5114683508872986,0.4611053466796875,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8878549337387085,0.4227255582809448,0.4015691876411438,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8695502281188965,0.3967950344085693,0.2789444625377655,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8371661305427551,0.3525035977363586,0.3359586298465729,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7245960831642151,0.2243077009916305,1.0221809148788452,285.01824951171875,284.95001220703125,298.9754943847656,294.3515319824219,297.8888854980469,297.27374267578125,285.0210266113281,1.0,0.5666281580924988,0.4851683378219604,0.4851683378219604,1.0,1.0,-3.001436710357666,1.0822901725769043,1.9191466569900515,0.4046271741390228,0.9232034087181092,0.9232034087181092,0.0,145.99876403808594,180.0,58881.28125,0.0,2286.0830078125,1.0,279.3992919921875,283.3231201171875,297.3168640136719,301.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,34529.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875052809715271,1.0,0.0,0.0,3.5806686878204346,3.5806918144226074,8.555030603929481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.39453125,0.0,1446.599609375,1895.4371337890625,0.0,3170.201904296875,0.8908828496932983,1.0,0.0,3.0,1.0,0.0
17835960,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9363421201705932,0.5118814706802368,0.4616210460662842,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8753251433372498,0.4242653250694275,0.4033429026603699,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8570179343223572,0.3973972797393799,0.2795978486537933,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8259977102279663,0.3532368540763855,0.3369663953781128,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7145681977272034,0.2244746834039688,1.0244157314300537,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8902893066406,297.2729187011719,285.00714111328125,1.0,0.5728302597999573,0.4843014180660248,0.4843014180660248,1.0,1.0,-3.008869171142578,1.0836044549942017,1.925264835357666,0.4041655659675598,0.9385172724723816,0.9385172724723816,0.0,154.7150421142578,198.0,59139.6640625,0.0,2344.1728515625,1.0,279.442138671875,283.3105773925781,297.3353576660156,301.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,33338.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727529644966125,1.0,0.0,0.0,3.6551198959350586,3.6551434993743896,8.914491331779573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.857421875,0.0,1518.9337158203125,1895.4371337890625,0.0,3148.63330078125,0.9044302105903624,1.0,0.0,3.0,1.0,0.0
17836020,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9087775349617004,0.5116006731987,0.4622449874877929,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8545398712158203,0.4262571334838867,0.4060984253883362,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8363817930221558,0.3975928723812103,0.2804032266139984,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064743280410767,0.3538850545883178,0.3384256958961487,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958704590797424,0.2243202924728393,1.0274561643600464,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.8868408203125,297.26226806640625,284.9110717773437,1.0,0.5841073393821716,0.4827063381671905,0.4827063381671905,1.0,1.0,-3.0193166732788086,1.0845774412155151,1.934739351272583,0.4029662609100342,0.8545249700546265,0.8545249700546265,0.0,171.5336456298828,198.0,59894.37109375,0.0,2449.815185546875,1.0,279.1602478027344,283.1946105957031,297.4000244140625,301.2935791015625,293.1499938964844,293.1499938964844,279.1499938964844,38796.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805051445960999,1.0,0.0,0.0,3.5463573932647705,3.5463809967041016,8.391861570089532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.767578125,0.0,1441.2183837890625,1895.4371337890625,0.0,3221.314453125,0.8847468495368958,1.0,0.0,3.0,1.0,0.0
17836080,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9066545367240906,0.5116018056869507,0.4622711539268493,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8528800010681152,0.4264329671859741,0.4063084125518799,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347265720367432,0.3976127207279205,0.2804490923881531,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047703504562378,0.3539418578147888,0.3385267853736877,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6943057179450989,0.224304512143135,1.0276339054107666,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.8866271972656,297.2615051269531,284.9148864746094,1.0,0.5850697755813599,0.4825676381587982,0.4825676381587982,1.0,1.0,-3.0199906826019287,1.084565281867981,1.935425400733948,0.402817815542221,0.8556439280509949,0.8556439280509949,0.0,173.02755737304688,201.0,59906.0625,0.0,2458.762451171875,1.0,279.1576843261719,283.19757080078125,297.3980712890625,301.28692626953125,293.1499938964844,293.1499938964844,279.45001220703125,38488.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805042505264282,1.0,0.0,0.0,3.5430824756622314,3.5431058406829834,8.376369464713207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.2158203125,0.0,1435.5111083984375,1895.4371337890625,0.0,3221.305908203125,0.8838441967964172,1.0,0.0,3.0,1.0,0.0
17836140,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927568197250366,0.5126535892486572,0.4633232355117798,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420660495758057,0.4292426705360412,0.4092007279396057,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233745694160461,0.398548275232315,0.2812675833702087,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930774092674255,0.3551816344261169,0.3399700820446014,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833399534225464,0.224480003118515,1.0299509763717651,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8894348144531,297.2604064941406,285.0129089355469,1.0,0.5927778482437134,0.4808338284492492,0.4808338284492492,1.0,1.0,-3.03023362159729,1.0851267576217651,1.945106744766236,0.4012422859668731,0.9543712735176086,0.9543712735176086,0.0,184.6150817871093,189.0,59539.234375,0.0,2537.757568359375,1.0,279.44171142578125,283.3089294433594,297.37725830078125,301.17205810546875,293.1499938964844,293.1499938964844,279.1499938964844,32896.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728939890861511,1.0,0.0,0.0,3.681166410446167,3.681190252304077,9.041993962455308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3271484375,0.0,1544.703125,1895.4371337890625,0.0,3149.9560546875,0.9100974202156068,1.0,0.0,3.0,1.0,0.0
17836200,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927568197250366,0.5126535892486572,0.4633232355117798,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420660495758057,0.4292426705360412,0.4092007279396057,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233745694160461,0.398548275232315,0.2812675833702087,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930774092674255,0.3551816344261169,0.3399700820446014,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833399534225464,0.224480003118515,1.0299509763717651,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8894348144531,297.2604064941406,285.0129089355469,1.0,0.5927778482437134,0.4808338284492492,0.4808338284492492,1.0,1.0,-3.03023362159729,1.0851267576217651,1.945106744766236,0.4012422859668731,0.9543712735176086,0.9543712735176086,0.0,184.6150817871093,189.0,59539.234375,0.0,2537.757568359375,1.0,279.44171142578125,283.3089294433594,297.37725830078125,301.17205810546875,293.1499938964844,293.1499938964844,279.1499938964844,32896.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728939890861511,1.0,0.0,0.0,3.681166410446167,3.681190252304077,9.041993962455308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3271484375,0.0,1544.703125,1895.4371337890625,0.0,3149.9560546875,0.9100974202156068,1.0,0.0,3.0,1.0,0.0
17836260,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909158110618591,0.5122483968734741,0.4633753597736358,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418592214584351,0.431295782327652,0.4113960862159729,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220675587654114,0.3986571729183197,0.281557947397232,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920610904693604,0.3557912707328796,0.3407841622829437,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818452477455139,0.22428759932518,1.029923677444458,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8867492675781,297.2504577636719,284.90655517578125,1.0,0.5937802791595459,0.4794842600822449,0.4794842600822449,1.0,1.0,-3.034243106842041,1.08389151096344,1.950351595878601,0.3994540274143219,0.8605331778526306,0.8605331778526306,0.0,186.32916259765625,177.0,60271.91015625,0.0,2554.2119140625,1.0,279.15740966796875,283.18408203125,297.4378356933594,301.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,38537.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881152868270874,1.0,0.0,0.0,3.576016902923584,3.576040506362915,8.532816764272866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.201171875,0.0,1471.0042724609375,1895.4371337890625,0.0,3227.3837890625,0.8910552859306335,1.0,0.0,3.0,1.0,0.0
17836320,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909158110618591,0.5122483968734741,0.4633753597736358,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418592214584351,0.431295782327652,0.4113960862159729,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220675587654114,0.3986571729183197,0.281557947397232,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920610904693604,0.3557912707328796,0.3407841622829437,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818452477455139,0.22428759932518,1.029923677444458,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8867492675781,297.2504577636719,284.90655517578125,1.0,0.5937802791595459,0.4794842600822449,0.4794842600822449,1.0,1.0,-3.034243106842041,1.08389151096344,1.950351595878601,0.3994540274143219,0.8605331778526306,0.8605331778526306,0.0,186.32916259765625,177.0,60271.91015625,0.0,2554.2119140625,1.0,279.15740966796875,283.18408203125,297.4378356933594,301.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,38537.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881152868270874,1.0,0.0,0.0,3.576016902923584,3.576040506362915,8.532816764272866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.201171875,0.0,1471.0042724609375,1895.4371337890625,0.0,3227.3837890625,0.8910552859306335,1.0,0.0,3.0,1.0,0.0
17836380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972969651222229,0.5132160186767578,0.4636998772621155,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487404584884644,0.4341477751731872,0.413651168346405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275386095046997,0.3996375203132629,0.2819076478481293,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981861233711243,0.3570673167705536,0.3415899574756622,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866417527198792,0.2245596200227737,1.0295171737670898,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8909912109375,297.2513732910156,285.00762939453125,1.0,0.5913470387458801,0.4781346619129181,0.4781346619129181,1.0,1.0,-3.038238286972046,1.0826735496520996,1.9555647373199463,0.3974845707416534,0.9570974707603456,0.9570974707603456,0.0,181.525390625,165.0,59775.9453125,0.0,2536.9140625,1.0,279.4419250488281,283.3006896972656,297.4141845703125,301.2265930175781,293.1499938964844,293.1499938964844,279.1499938964844,33122.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733035326004028,1.0,0.0,0.0,3.7037813663482666,3.703805446624756,9.153432074526792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1767578125,0.0,1571.982421875,1895.4371337890625,0.0,3153.796875,0.9153366088867188,1.0,0.0,3.0,1.0,0.0
17836440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972969651222229,0.5132160186767578,0.4636998772621155,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487404584884644,0.4341477751731872,0.413651168346405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275386095046997,0.3996375203132629,0.2819076478481293,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981861233711243,0.3570673167705536,0.3415899574756622,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866417527198792,0.2245596200227737,1.0295171737670898,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8909912109375,297.2513732910156,285.00762939453125,1.0,0.5913470387458801,0.4781346619129181,0.4781346619129181,1.0,1.0,-3.038238286972046,1.0826735496520996,1.9555647373199463,0.3974845707416534,0.9570974707603456,0.9570974707603456,0.0,181.525390625,165.0,59775.9453125,0.0,2536.9140625,1.0,279.4419250488281,283.3006896972656,297.4141845703125,301.2265930175781,293.1499938964844,293.1499938964844,279.1499938964844,33122.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733035326004028,1.0,0.0,0.0,3.7037813663482666,3.703805446624756,9.153432074526792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1767578125,0.0,1571.982421875,1895.4371337890625,0.0,3153.796875,0.9153366088867188,1.0,0.0,3.0,1.0,0.0
17836500,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9022745490074158,0.5131287574768066,0.4638242125511169,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8538373112678528,0.4352904260158539,0.4147704839706421,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8317806124687195,0.3998227119445801,0.2820837199687958,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8028531670570374,0.357481986284256,0.3419928848743438,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6904918551445007,0.2245808839797973,1.0293728113174438,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.8910217285156,297.2486267089844,284.8707580566406,1.0,0.5893926620483398,0.4774598777294159,0.4774598777294159,1.0,1.0,-3.04026198387146,1.0820564031600952,1.9582054615020752,0.3966048955917358,0.865691065788269,0.865691065788269,0.0,177.83642578125,165.0,60707.80078125,0.0,2521.61328125,1.0,279.1963806152344,283.1487121582031,297.47686767578125,301.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,37314.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794273138046265,1.0,0.0,0.0,3.677079677581787,3.6771042346954346,9.021928804031633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.328125,0.0,1573.4130859375,1895.4371337890625,0.0,3211.213623046875,0.9100320935249328,1.0,0.0,3.0,1.0,0.0
17836560,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.907401978969574,0.5128252506256104,0.4634082019329071,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8591334819793701,0.4363026618957519,0.4155714809894562,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8361220359802246,0.3998571634292602,0.2820006310939789,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8076156973838806,0.3577742874622345,0.3421239554882049,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944471001625061,0.2245158106088638,1.028398871421814,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8901062011719,297.2443542480469,284.9034118652344,1.0,0.5869596004486084,0.4768539369106293,0.4768539369106293,1.0,1.0,-3.039613962173462,1.080501675605774,1.959112286567688,0.3953518569469452,0.8614243865013123,0.8614243865013123,0.0,173.8943328857422,153.0,60445.80078125,0.0,2499.956298828125,1.0,279.157470703125,283.1788330078125,297.4738464355469,301.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,38746.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810558915138245,1.0,0.0,0.0,3.590727567672729,3.59075140953064,8.603163337284059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2587890625,0.0,1488.43798828125,1895.4371337890625,0.0,3226.474853515625,0.894479513168335,1.0,0.0,3.0,1.0,0.0
17836620,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9235804080963136,0.5138035416603088,0.4635491669178009,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8740138411521912,0.4392611980438232,0.4177228212356567,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487393260002136,0.4009437561035156,0.2822750210762024,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202899694442749,0.3591472208499908,0.3428191840648651,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.705755889415741,0.2249260395765304,1.0276684761047363,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.8957214355469,297.24725341796875,285.00714111328125,1.0,0.5815026760101318,0.475642055273056,0.475642055273056,1.0,1.0,-3.042649984359741,1.0791507959365845,1.9634990692138672,0.3934806585311889,0.9594440460205078,0.9594440460205078,0.0,163.97535705566406,141.0,59923.3046875,0.0,2454.20263671875,1.0,279.4428405761719,283.2982177734375,297.45050048828125,301.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,33139.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728550672531128,1.0,0.0,0.0,3.71683406829834,3.716858148574829,9.218061904903152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.548828125,0.0,1587.011962890625,1895.4371337890625,0.0,3149.591064453125,0.918038010597229,1.0,0.0,3.0,1.0,0.0
17836680,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9235804080963136,0.5138035416603088,0.4635491669178009,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8740138411521912,0.4392611980438232,0.4177228212356567,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487393260002136,0.4009437561035156,0.2822750210762024,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202899694442749,0.3591472208499908,0.3428191840648651,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.705755889415741,0.2249260395765304,1.0276684761047363,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.8957214355469,297.24725341796875,285.00714111328125,1.0,0.5815026760101318,0.475642055273056,0.475642055273056,1.0,1.0,-3.042649984359741,1.0791507959365845,1.9634990692138672,0.3934806585311889,0.9594440460205078,0.9594440460205078,0.0,163.97535705566406,141.0,59923.3046875,0.0,2454.20263671875,1.0,279.4428405761719,283.2982177734375,297.45050048828125,301.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,33139.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728550672531128,1.0,0.0,0.0,3.71683406829834,3.716858148574829,9.218061904903152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.548828125,0.0,1587.011962890625,1895.4371337890625,0.0,3149.591064453125,0.918038010597229,1.0,0.0,3.0,1.0,0.0
17836740,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.942594349384308,0.5133717060089111,0.4631350040435791,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914886116981506,0.4414776265621185,0.41960608959198,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637897372245789,0.4012282192707062,0.282342791557312,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344559669494629,0.3599149286746979,0.3433128297328949,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7183117270469666,0.2249869853258133,1.0265486240386963,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8959655761719,297.2419128417969,284.90301513671875,1.0,0.5754204988479614,0.4744302034378052,0.4744302034378052,1.0,1.0,-3.043752908706665,1.0769953727722168,1.966757535934448,0.3914214670658111,0.8632246255874634,0.8632246255874634,0.0,153.51962280273438,129.0,60589.8515625,0.0,2401.97998046875,1.0,279.1572265625,283.1763916015625,297.5115661621094,301.4480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38768.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805229663848877,1.0,0.0,0.0,3.6012542247772217,3.601278305053711,8.653680652059847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1103515625,0.0,1500.045654296875,1895.4371337890625,0.0,3221.481201171875,0.8968333005905151,1.0,0.0,3.0,1.0,0.0
