time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.942594349384308,0.5133717060089111,0.4631350040435791,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914886116981506,0.4414776265621185,0.41960608959198,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637897372245789,0.4012282192707062,0.282342791557312,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344559669494629,0.3599149286746979,0.3433128297328949,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7183117270469666,0.2249869853258133,1.0265486240386963,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8959655761719,297.2419128417969,284.90301513671875,1.0,0.5754204988479614,0.4744302034378052,0.4744302034378052,1.0,1.0,-3.043752908706665,1.0769953727722168,1.966757535934448,0.3914214670658111,0.8632246255874634,0.8632246255874634,0.0,153.51962280273438,129.0,60589.8515625,0.0,2401.97998046875,1.0,279.1572265625,283.1763916015625,297.5115661621094,301.4480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38768.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805229663848877,1.0,0.0,0.0,3.6012542247772217,3.601278305053711,8.653680652059847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1103515625,0.0,1500.045654296875,1895.4371337890625,0.0,3221.481201171875,0.8968333005905151,1.0,0.0,3.0,1.0,0.0
17836860,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654699563980104,0.5142854452133179,0.4631645679473877,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143518805503844,0.4444806277751922,0.4217403829097748,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836774230003357,0.4023560583591461,0.2826035320758819,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528173565864563,0.3613270223140716,0.3439875245094299,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331801652908325,0.2254723161458969,1.0258909463882446,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022216796875,297.24560546875,285.0079650878906,1.0,0.5689878463745117,0.473290354013443,0.473290354013443,1.0,1.0,-3.046680688858032,1.0757237672805786,1.9709569215774536,0.3896076083183288,0.9621806740760804,0.9621806740760804,0.0,142.04937744140625,117.0,60054.28125,0.0,2347.801025390625,1.0,279.4429016113281,283.29705810546875,297.4884338378906,301.31939697265625,293.1499938964844,293.1499938964844,279.1499938964844,33159.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872276246547699,1.0,0.0,0.0,3.726130723953247,3.726154804229736,9.264232403438656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.0087890625,0.0,1597.8294677734375,1895.4371337890625,0.0,3144.162109375,0.9201538562774658,1.0,0.0,3.0,1.0,0.0
17836920,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654699563980104,0.5142854452133179,0.4631645679473877,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143518805503844,0.4444806277751922,0.4217403829097748,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836774230003357,0.4023560583591461,0.2826035320758819,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528173565864563,0.3613270223140716,0.3439875245094299,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331801652908325,0.2254723161458969,1.0258909463882446,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022216796875,297.24560546875,285.0079650878906,1.0,0.5689878463745117,0.473290354013443,0.473290354013443,1.0,1.0,-3.046680688858032,1.0757237672805786,1.9709569215774536,0.3896076083183288,0.9621806740760804,0.9621806740760804,0.0,142.04937744140625,117.0,60054.28125,0.0,2347.801025390625,1.0,279.4429016113281,283.29705810546875,297.4884338378906,301.31939697265625,293.1499938964844,293.1499938964844,279.1499938964844,33159.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872276246547699,1.0,0.0,0.0,3.726130723953247,3.726154804229736,9.264232403438656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.0087890625,0.0,1597.8294677734375,1895.4371337890625,0.0,3144.162109375,0.9201538562774658,1.0,0.0,3.0,1.0,0.0
17836980,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.987572193145752,0.5137658715248108,0.4626469910144806,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428737759590148,0.4467102289199829,0.4236113429069519,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.906918466091156,0.4026578366756439,0.2826640009880066,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8747308850288391,0.3621099591255188,0.3444690704345703,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7504240274429321,0.2255847454071045,1.0248756408691406,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9031066894531,297.2410583496094,284.9024658203125,1.0,0.5623272061347961,0.4721505343914032,0.4721505343914032,1.0,1.0,-3.0477468967437744,1.0736883878707886,1.9740585088729856,0.3875979483127594,0.8651512265205383,0.8651512265205383,0.0,130.7508087158203,105.0,60727.578125,0.0,2291.02001953125,1.0,279.1571350097656,283.1737670898437,297.5492858886719,301.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,38767.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799417018890381,1.0,0.0,0.0,3.611671447753906,3.611695528030396,8.703817115929269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.46484375,0.0,1511.4305419921875,1895.4371337890625,0.0,3216.033935546875,0.8991312384605408,1.0,0.0,3.0,1.0,0.0
17837040,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.987572193145752,0.5137658715248108,0.4626469910144806,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428737759590148,0.4467102289199829,0.4236113429069519,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.906918466091156,0.4026578366756439,0.2826640009880066,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8747308850288391,0.3621099591255188,0.3444690704345703,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7504240274429321,0.2255847454071045,1.0248756408691406,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9031066894531,297.2410583496094,284.9024658203125,1.0,0.5623272061347961,0.4721505343914032,0.4721505343914032,1.0,1.0,-3.0477468967437744,1.0736883878707886,1.9740585088729856,0.3875979483127594,0.8651512265205383,0.8651512265205383,0.0,130.7508087158203,105.0,60727.578125,0.0,2291.02001953125,1.0,279.1571350097656,283.1737670898437,297.5492858886719,301.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,38767.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799417018890381,1.0,0.0,0.0,3.611671447753906,3.611695528030396,8.703817115929269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.46484375,0.0,1511.4305419921875,1895.4371337890625,0.0,3216.033935546875,0.8991312384605408,1.0,0.0,3.0,1.0,0.0
17837100,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9983558654785156,0.5140758156776428,0.462344229221344,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9586204886436462,0.4481438398361206,0.4245243072509765,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9217703342437744,0.4031441807746887,0.2826709747314453,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8878242373466492,0.3627520501613617,0.3446763753890991,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7608349919319153,0.2257912755012512,1.024202585220337,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90582275390625,297.2421569824219,285.0245056152344,1.0,0.5588796734809875,0.4715805947780609,0.4715805947780609,1.0,1.0,-3.047908306121826,1.0725297927856443,1.975378394126892,0.386406272649765,0.9494935870170592,0.9494935870170592,0.0,124.98120880126952,105.0,59976.76953125,0.0,2261.33642578125,1.0,279.4012756347656,283.3090515136719,297.50616455078125,301.29449462890625,293.1499938964844,293.1499938964844,279.45001220703125,34074.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873760998249054,1.0,0.0,0.0,3.6620705127716064,3.6620941162109375,8.948426284405286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.111328125,0.0,1532.181396484375,1895.4371337890625,0.0,3158.08740234375,0.908435583114624,1.0,0.0,3.0,1.0,0.0
17837160,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.5154030919075012,0.4521525800228119,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.969211220741272,0.4496670961380005,0.425819993019104,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9327305555343628,0.4037376344203949,0.2829797565937042,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8972731828689575,0.3634754121303558,0.3452174663543701,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7684022188186646,0.2260564416646957,1.0247094631195068,285.0018920898437,284.95001220703125,299.1307983398437,294.5485534667969,297.90972900390625,297.24566650390625,284.99871826171875,1.0,0.5547968149185181,0.4710179269313812,0.4710179269313812,1.0,1.0,-3.0366787910461426,1.066796898841858,1.969881892204285,0.3838460743427276,0.9583128094673156,0.9583128094673156,0.0,120.91175842285156,108.0,59994.6875,0.0,2221.656494140625,1.0,279.4427795410156,283.2888488769531,297.525146484375,301.3607788085937,293.1499938964844,293.1499938964844,279.1499938964844,33334.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716714382171631,1.0,0.0,0.0,3.731940984725952,3.731965303421021,9.293146945310582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4404296875,0.0,1605.862060546875,1895.4371337890625,0.0,3138.489013671875,0.9215840697288512,1.0,0.0,3.0,1.0,0.0
17837220,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199464559555054,0.4373626112937927,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807574152946472,0.4517678618431091,0.4278563559055328,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449260234832764,0.4039061963558197,0.2831593453884125,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.908356547355652,0.3641388416290283,0.3458735048770904,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770825624465942,0.226094976067543,1.0247347354888916,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154052734375,297.248779296875,284.8940734863281,1.0,0.5508534908294678,0.4698925912380218,0.4698925912380218,1.0,1.0,-3.024577140808105,1.0596081018447876,1.9649689197540283,0.3789506554603576,0.8529138565063477,0.8529138565063477,0.0,116.50831604003906,111.0,60199.50390625,0.0,2175.822509765625,1.0,279.1577453613281,283.1713256835937,297.5780944824219,301.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39455.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779314756393433,1.0,0.0,0.0,3.583204507827759,3.583228588104248,8.567152463001548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.001953125,0.0,1485.4984130859375,1895.4371337890625,0.0,3197.1923828125,0.8933875560760498,1.0,0.0,3.0,1.0,0.0
17837280,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199464559555054,0.4373626112937927,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807574152946472,0.4517678618431091,0.4278563559055328,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449260234832764,0.4039061963558197,0.2831593453884125,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.908356547355652,0.3641388416290283,0.3458735048770904,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770825624465942,0.226094976067543,1.0247347354888916,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154052734375,297.248779296875,284.8940734863281,1.0,0.5508534908294678,0.4698925912380218,0.4698925912380218,1.0,1.0,-3.024577140808105,1.0596081018447876,1.9649689197540283,0.3789506554603576,0.8529138565063477,0.8529138565063477,0.0,116.50831604003906,111.0,60199.50390625,0.0,2175.822509765625,1.0,279.1577453613281,283.1713256835937,297.5780944824219,301.4983825683594,293.1499938964844,293.1499938964844,279.45001220703125,39455.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779314756393433,1.0,0.0,0.0,3.583204507827759,3.583228588104248,8.567152463001548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.001953125,0.0,1485.4984130859375,1895.4371337890625,0.0,3197.1923828125,0.8933875560760498,1.0,0.0,3.0,1.0,0.0
17837340,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262141227722168,0.4297171831130981,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9873031973838806,0.4546715021133423,0.4302940964698791,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517276287078856,0.4049197137355804,0.2836371660232544,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9153235554695128,0.3654469549655914,0.3468474447727203,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.782004177570343,0.2265058755874633,1.0256564617156982,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.9310607910156,297.2666320800781,284.9966735839844,1.0,0.5492449402809143,0.4687672555446625,0.4687672555446625,1.0,1.0,-3.021159172058105,1.0558419227600098,1.9653171300888064,0.375823438167572,0.9426568746566772,0.9426568746566772,0.0,114.40032196044922,129.0,59402.88671875,0.0,2158.954345703125,1.0,279.44195556640625,283.2904968261719,297.5533752441406,301.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,33706.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680877089500427,1.0,0.0,0.0,3.69014573097229,3.6901695728302,9.086158456739212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.9150390625,0.0,1560.9453125,1895.4371337890625,0.0,3104.87158203125,0.9126836657524108,1.0,0.0,3.0,1.0,0.0
17837400,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262141227722168,0.4297171831130981,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9873031973838806,0.4546715021133423,0.4302940964698791,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517276287078856,0.4049197137355804,0.2836371660232544,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9153235554695128,0.3654469549655914,0.3468474447727203,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.782004177570343,0.2265058755874633,1.0256564617156982,284.9976806640625,284.95001220703125,299.1624755859375,294.583740234375,297.9310607910156,297.2666320800781,284.9966735839844,1.0,0.5492449402809143,0.4687672555446625,0.4687672555446625,1.0,1.0,-3.021159172058105,1.0558419227600098,1.9653171300888064,0.375823438167572,0.9426568746566772,0.9426568746566772,0.0,114.40032196044922,129.0,59402.88671875,0.0,2158.954345703125,1.0,279.44195556640625,283.2904968261719,297.5533752441406,301.3487243652344,293.1499938964844,293.1499938964844,279.1499938964844,33706.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680877089500427,1.0,0.0,0.0,3.69014573097229,3.6901695728302,9.086158456739212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.9150390625,0.0,1560.9453125,1895.4371337890625,0.0,3104.87158203125,0.9126836657524108,1.0,0.0,3.0,1.0,0.0
17837460,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.528500497341156,0.441214770078659,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814475178718568,0.4568701088428497,0.4326576590538025,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.94292813539505,0.405188649892807,0.2840574979782104,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.90731543302536,0.3661922514438629,0.347820371389389,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753816843032837,0.2266025096178054,1.027106523513794,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360046386719,297.2662658691406,284.9163818359375,1.0,0.5547931790351868,0.4679965674877167,0.4679965674877167,1.0,1.0,-3.0412096977233887,1.0621281862258911,1.979081392288208,0.3772452473640442,0.8625248670578003,0.8625248670578003,0.0,118.14608764648438,147.0,60248.7109375,0.0,2213.8701171875,1.0,279.157470703125,283.1863098144531,297.61492919921875,301.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,38491.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746711015701294,1.0,0.0,0.0,3.5724799633026123,3.5725038051605225,8.515946205989167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.630859375,0.0,1466.867919921875,1895.4371337890625,0.0,3166.62255859375,0.8905064463615417,1.0,0.0,3.0,1.0,0.0
17837520,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.528500497341156,0.441214770078659,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814475178718568,0.4568701088428497,0.4326576590538025,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.94292813539505,0.405188649892807,0.2840574979782104,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.90731543302536,0.3661922514438629,0.347820371389389,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753816843032837,0.2266025096178054,1.027106523513794,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360046386719,297.2662658691406,284.9163818359375,1.0,0.5547931790351868,0.4679965674877167,0.4679965674877167,1.0,1.0,-3.0412096977233887,1.0621281862258911,1.979081392288208,0.3772452473640442,0.8625248670578003,0.8625248670578003,0.0,118.14608764648438,147.0,60248.7109375,0.0,2213.8701171875,1.0,279.157470703125,283.1863098144531,297.61492919921875,301.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,38491.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746711015701294,1.0,0.0,0.0,3.5724799633026123,3.5725038051605225,8.515946205989167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.630859375,0.0,1466.867919921875,1895.4371337890625,0.0,3166.62255859375,0.8905064463615417,1.0,0.0,3.0,1.0,0.0
17837580,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261608958244324,0.465393602848053,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9671845436096193,0.4598848223686218,0.4355168044567108,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246716499328612,0.4063132405281067,0.2848478257656097,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8919302821159363,0.3675919771194458,0.3492020070552826,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623385190963745,0.2270907163619995,1.029919981956482,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.2544860839844,285.039306640625,1.0,0.5650798678398132,0.4672258794307709,0.4672258794307709,1.0,1.0,-3.0796890258789062,1.075673222541809,2.004015684127808,0.3819304406642914,0.9864796996116638,0.9864796996116638,0.0,126.17576599121094,165.0,60431.29296875,0.0,2325.5478515625,1.0,279.4428405761719,283.31475830078125,297.6002197265625,301.4400634765625,293.1499938964844,293.1499938964844,279.1499938964844,32228.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678241968154907,1.0,0.0,0.0,3.731661081314087,3.731685161590576,9.291753144680116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1748046875,0.0,1597.080078125,1895.4371337890625,0.0,3102.39990234375,0.9208823442459106,1.0,0.0,3.0,1.0,0.0
17837640,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261608958244324,0.465393602848053,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9671845436096193,0.4598848223686218,0.4355168044567108,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246716499328612,0.4063132405281067,0.2848478257656097,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8919302821159363,0.3675919771194458,0.3492020070552826,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623385190963745,0.2270907163619995,1.029919981956482,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9342956542969,297.2544860839844,285.039306640625,1.0,0.5650798678398132,0.4672258794307709,0.4672258794307709,1.0,1.0,-3.0796890258789062,1.075673222541809,2.004015684127808,0.3819304406642914,0.9864796996116638,0.9864796996116638,0.0,126.17576599121094,165.0,60431.29296875,0.0,2325.5478515625,1.0,279.4428405761719,283.31475830078125,297.6002197265625,301.4400634765625,293.1499938964844,293.1499938964844,279.1499938964844,32228.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678241968154907,1.0,0.0,0.0,3.731661081314087,3.731685161590576,9.291753144680116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1748046875,0.0,1597.080078125,1895.4371337890625,0.0,3102.39990234375,0.9208823442459106,1.0,0.0,3.0,1.0,0.0
17837700,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9917308688163756,0.5225651264190674,0.4720466434955597,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9523606300354004,0.4610212445259094,0.4370850324630737,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9085845351219176,0.4064964354038238,0.2853534519672394,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8781853318214417,0.3679952919483185,0.3500408828258514,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7510437965393066,0.2271599173545837,1.0320607423782349,284.9070739746094,284.95001220703125,299.2044677734375,294.6238098144531,297.92999267578125,297.2434997558594,284.9013061523437,1.0,0.571003794670105,0.466840535402298,0.466840535402298,1.0,1.0,-3.0931549072265625,1.0800831317901611,2.0130717754364014,0.3839194774627685,0.9074945449829102,0.9074945449829102,0.0,133.20147705078125,165.0,61853.37109375,0.0,2387.964599609375,1.0,279.1954650878906,283.15643310546875,297.6679382324219,301.7082824707031,293.1499938964844,293.1499938964844,279.1499938964844,35309.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754852414131165,1.0,0.0,0.0,3.7430405616760254,3.743065357208252,9.348509024675876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.35546875,0.0,1633.87060546875,1895.4371337890625,0.0,3174.2568359375,0.9239847660064696,1.0,0.0,3.0,1.0,0.0
17837760,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9730348587036132,0.5195941925048828,0.4693238735198974,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9319326877593994,0.4618546366691589,0.4383084177970886,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.890101432800293,0.4063549637794494,0.2855870425701141,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.861147403717041,0.3681239187717438,0.3506000339984894,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.737267255783081,0.2270078808069229,1.0334218740463257,284.9072265625,284.95001220703125,299.2132873535156,294.63116455078125,297.92694091796875,297.2357177734375,284.9090270996094,1.0,0.5765528678894043,0.4659706354141235,0.4659706354141235,1.0,1.0,-3.094598293304444,1.07879638671875,2.0158019065856934,0.3822793960571289,0.8911755084991455,0.8911755084991455,0.0,142.27413940429688,183.0,61789.94140625,0.0,2438.0634765625,1.0,279.1565856933594,283.1616516113281,297.6676330566406,301.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37494.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790555000305176,1.0,0.0,0.0,3.6857290267944336,3.685753583908081,9.064422101801028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3818359375,0.0,1584.5738525390625,1895.4371337890625,0.0,3207.728271484375,0.9142911434173584,1.0,0.0,3.0,1.0,0.0
17837820,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383161067962646,0.517724335193634,0.4672835171222687,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004868865013123,0.4643951058387756,0.4411466717720032,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8618707656860352,0.4069994986057281,0.2863561809062958,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355355262756348,0.3690783679485321,0.3519919514656067,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157313823699951,0.2270846515893936,1.0364841222763062,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9302978515625,297.2346496582031,285.0201416015625,1.0,0.5878021121025085,0.4642308354377746,0.4642308354377746,1.0,1.0,-3.1018259525299072,1.0777744054794312,2.0240516662597656,0.3794850707054138,1.0,1.0,0.0,159.82476806640625,201.0,61297.1015625,0.0,2544.610107421875,1.0,279.44354248046875,283.2879333496094,297.6339111328125,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732858896255493,1.0,0.0,0.0,3.8132095336914062,3.813234567642212,9.702297347757849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2255859375,0.0,1698.0108642578125,1895.4371337890625,0.0,3153.6318359375,0.939669668674469,1.0,0.0,3.0,1.0,0.0
17837880,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383161067962646,0.517724335193634,0.4672835171222687,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004868865013123,0.4643951058387756,0.4411466717720032,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8618707656860352,0.4069994986057281,0.2863561809062958,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355355262756348,0.3690783679485321,0.3519919514656067,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157313823699951,0.2270846515893936,1.0364841222763062,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9302978515625,297.2346496582031,285.0201416015625,1.0,0.5878021121025085,0.4642308354377746,0.4642308354377746,1.0,1.0,-3.1018259525299072,1.0777744054794312,2.0240516662597656,0.3794850707054138,1.0,1.0,0.0,159.82476806640625,201.0,61297.1015625,0.0,2544.610107421875,1.0,279.44354248046875,283.2879333496094,297.6339111328125,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732858896255493,1.0,0.0,0.0,3.8132095336914062,3.813234567642212,9.702297347757849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2255859375,0.0,1698.0108642578125,1895.4371337890625,0.0,3153.6318359375,0.939669668674469,1.0,0.0,3.0,1.0,0.0
17837940,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.907603085041046,0.5155932307243347,0.4662860035896301,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764845132827759,0.4660298526287079,0.4436603486537933,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391801118850708,0.4067253768444061,0.2868983745574951,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.81453937292099,0.3692996203899383,0.3531376719474792,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955453753471375,0.2266702055931091,1.0387566089630127,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9293518066406,297.2268371582031,284.8941650390625,1.0,0.5991013646125793,0.4624910354614258,0.4624910354614258,1.0,1.0,-3.1084189414978027,1.0764423608779907,2.0319764614105225,0.3767812550067901,0.8907685279846191,0.8907685279846191,0.0,177.9821319580078,204.0,62176.171875,0.0,2653.607421875,1.0,279.15704345703125,283.1416015625,297.6836853027344,301.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,38358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822104930877686,1.0,0.0,0.0,3.727315664291382,3.727340936660767,9.270126497540332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9599609375,0.0,1638.920654296875,1895.4371337890625,0.0,3237.292724609375,0.9242841601371764,1.0,0.0,3.0,1.0,0.0
17838000,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.907603085041046,0.5155932307243347,0.4662860035896301,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764845132827759,0.4660298526287079,0.4436603486537933,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391801118850708,0.4067253768444061,0.2868983745574951,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.81453937292099,0.3692996203899383,0.3531376719474792,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955453753471375,0.2266702055931091,1.0387566089630127,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9293518066406,297.2268371582031,284.8941650390625,1.0,0.5991013646125793,0.4624910354614258,0.4624910354614258,1.0,1.0,-3.1084189414978027,1.0764423608779907,2.0319764614105225,0.3767812550067901,0.8907685279846191,0.8907685279846191,0.0,177.9821319580078,204.0,62176.171875,0.0,2653.607421875,1.0,279.15704345703125,283.1416015625,297.6836853027344,301.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,38358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822104930877686,1.0,0.0,0.0,3.727315664291382,3.727340936660767,9.270126497540332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9599609375,0.0,1638.920654296875,1895.4371337890625,0.0,3237.292724609375,0.9242841601371764,1.0,0.0,3.0,1.0,0.0
17838060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929633498191833,0.5152214765548706,0.465920478105545,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646328449249268,0.4684876799583435,0.4461404383182525,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276677131652832,0.4073155522346496,0.287422239780426,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029323816299438,0.3701674044132232,0.354170560836792,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6845027804374695,0.2266391366720199,1.039981484413147,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9343566894531,297.226806640625,285.0146789550781,1.0,0.60597163438797,0.4613260626792907,0.4613260626792907,1.0,1.0,-3.114299774169922,1.076069474220276,2.0382301807403564,0.3750452995300293,0.9995476603507996,0.9995476603507996,0.0,189.3129119873047,207.0,61529.00390625,0.0,2725.37255859375,1.0,279.4437561035156,283.277587890625,297.6509094238281,301.5795593261719,293.1499938964844,293.1499938964844,279.1499938964844,33327.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747228980064392,1.0,0.0,0.0,3.8377513885498047,3.8377766609191895,9.82758820100571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.556640625,0.0,1731.2296142578125,1895.4371337890625,0.0,3167.108154296875,0.9455315470695496,1.0,0.0,3.0,1.0,0.0
17838120,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929633498191833,0.5152214765548706,0.465920478105545,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646328449249268,0.4684876799583435,0.4461404383182525,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276677131652832,0.4073155522346496,0.287422239780426,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029323816299438,0.3701674044132232,0.354170560836792,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6845027804374695,0.2266391366720199,1.039981484413147,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9343566894531,297.226806640625,285.0146789550781,1.0,0.60597163438797,0.4613260626792907,0.4613260626792907,1.0,1.0,-3.114299774169922,1.076069474220276,2.0382301807403564,0.3750452995300293,0.9995476603507996,0.9995476603507996,0.0,189.3129119873047,207.0,61529.00390625,0.0,2725.37255859375,1.0,279.4437561035156,283.277587890625,297.6509094238281,301.5795593261719,293.1499938964844,293.1499938964844,279.1499938964844,33327.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747228980064392,1.0,0.0,0.0,3.8377513885498047,3.8377766609191895,9.82758820100571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.556640625,0.0,1731.2296142578125,1895.4371337890625,0.0,3167.108154296875,0.9455315470695496,1.0,0.0,3.0,1.0,0.0
17838180,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833158016204834,0.5135101079940796,0.4650801122188568,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574654459953308,0.4701175093650818,0.4482406973838806,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202237486839294,0.4070712029933929,0.2876824140548706,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7953023314476013,0.3703882098197937,0.3549034297466278,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773415207862854,0.2262365669012069,1.0403108596801758,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9349975585937,297.2202453613281,284.8918762207031,1.0,0.6106979846954346,0.4601610898971557,0.4601610898971557,1.0,1.0,-3.1174144744873047,1.0746228694915771,2.0427916049957275,0.3730727136135101,0.8901474475860596,0.8901474475860596,0.0,197.2125244140625,210.0,62311.515625,0.0,2773.583740234375,1.0,279.1560363769531,283.1353454589844,297.7037658691406,301.753662109375,293.1499938964844,293.1499938964844,279.45001220703125,38734.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882699728012085,1.0,0.0,0.0,3.7398624420166016,3.739887952804565,9.332640615866694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1796875,0.0,1656.4271240234375,1895.4371337890625,0.0,3241.875732421875,0.9273231625556946,1.0,0.0,3.0,1.0,0.0
17838240,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833158016204834,0.5135101079940796,0.4650801122188568,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574654459953308,0.4701175093650818,0.4482406973838806,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202237486839294,0.4070712029933929,0.2876824140548706,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7953023314476013,0.3703882098197937,0.3549034297466278,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773415207862854,0.2262365669012069,1.0403108596801758,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9349975585937,297.2202453613281,284.8918762207031,1.0,0.6106979846954346,0.4601610898971557,0.4601610898971557,1.0,1.0,-3.1174144744873047,1.0746228694915771,2.0427916049957275,0.3730727136135101,0.8901474475860596,0.8901474475860596,0.0,197.2125244140625,210.0,62311.515625,0.0,2773.583740234375,1.0,279.1560363769531,283.1353454589844,297.7037658691406,301.753662109375,293.1499938964844,293.1499938964844,279.45001220703125,38734.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882699728012085,1.0,0.0,0.0,3.7398624420166016,3.739887952804565,9.332640615866694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1796875,0.0,1656.4271240234375,1895.4371337890625,0.0,3241.875732421875,0.9273231625556946,1.0,0.0,3.0,1.0,0.0
17838300,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8796266913414001,0.5132538080215454,0.4645965695381164,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549245595932007,0.4712717533111572,0.4492093026638031,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8173846006393433,0.4072932004928589,0.2877461612224579,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7924534678459167,0.3707581460475921,0.3551831245422363,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6746025681495667,0.2261874675750732,1.040090799331665,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9372253417969,297.2198486328125,285.024169921875,1.0,0.6124925017356873,0.4595785737037658,0.4595785737037658,1.0,1.0,-3.118139743804932,1.073580622673035,2.0445592403411865,0.3718251585960388,0.9792998433113098,0.9792998433113098,0.0,200.2797393798828,210.0,61451.35546875,0.0,2791.36669921875,1.0,279.40411376953125,283.28173828125,297.6568908691406,301.542236328125,293.1499938964844,293.1499938964844,279.45001220703125,34407.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766257166862488,1.0,0.0,0.0,3.7803006172180176,3.7803256511688232,9.535553999739932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1513671875,0.0,1670.6810302734375,1895.4371337890625,0.0,3184.95068359375,0.9350903630256652,1.0,0.0,3.0,1.0,0.0
17838360,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8773148655891418,0.5132583379745483,0.4646416306495666,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8535507917404175,0.4726143777370453,0.4505140781402588,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156454563140869,0.4077220559120178,0.2880714833736419,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907440066337585,0.3712987303733825,0.3557348251342773,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728762984275818,0.2262752056121826,1.0406949520111084,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9407958984375,297.2214660644531,285.0150756835937,1.0,0.614196240901947,0.4589957296848297,0.4589957296848297,1.0,1.0,-3.1215407848358154,1.0735721588134766,2.047968626022339,0.3710482716560364,1.0,1.0,0.0,202.5805511474609,213.0,61621.28125,0.0,2810.465576171875,1.0,279.44366455078125,283.274658203125,297.67254638671875,301.60699462890625,293.1499938964844,293.1499938964844,279.1499938964844,33448.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746474981307983,1.0,0.0,0.0,3.84618878364563,3.8462142944335938,9.87084831649554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1806640625,0.0,1742.472412109375,1895.4371337890625,0.0,3166.401123046875,0.9475986957550048,1.0,0.0,3.0,1.0,0.0
17838420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719403147697449,0.5115569233894348,0.4636995792388916,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8503144979476929,0.4742607772350311,0.4525050222873688,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115931749343872,0.4075139164924621,0.2882646322250366,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868567705154419,0.3715472519397735,0.3563683629035949,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690750122070312,0.2259363532066345,1.0407147407531738,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9420471191406,297.21600341796875,284.8932189941406,1.0,0.6170328855514526,0.4578299820423126,0.4578299820423126,1.0,1.0,-3.123828887939453,1.0717723369598389,2.0520567893981934,0.3689060509204864,0.891930878162384,0.891930878162384,0.0,207.24267578125,216.0,62395.61328125,0.0,2839.936279296875,1.0,279.1568603515625,283.13348388671875,297.7259826660156,301.78106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38676.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823060393333435,1.0,0.0,0.0,3.747789859771729,3.747815370559693,9.372247973260528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3583984375,0.0,1665.2744140625,1895.4371337890625,0.0,3238.188232421875,0.9291110634803772,1.0,0.0,3.0,1.0,0.0
17838480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719403147697449,0.5115569233894348,0.4636995792388916,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8503144979476929,0.4742607772350311,0.4525050222873688,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115931749343872,0.4075139164924621,0.2882646322250366,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868567705154419,0.3715472519397735,0.3563683629035949,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690750122070312,0.2259363532066345,1.0407147407531738,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9420471191406,297.21600341796875,284.8932189941406,1.0,0.6170328855514526,0.4578299820423126,0.4578299820423126,1.0,1.0,-3.123828887939453,1.0717723369598389,2.0520567893981934,0.3689060509204864,0.891930878162384,0.891930878162384,0.0,207.24267578125,216.0,62395.61328125,0.0,2839.936279296875,1.0,279.1568603515625,283.13348388671875,297.7259826660156,301.78106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38676.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823060393333435,1.0,0.0,0.0,3.747789859771729,3.747815370559693,9.372247973260528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3583984375,0.0,1665.2744140625,1895.4371337890625,0.0,3238.188232421875,0.9291110634803772,1.0,0.0,3.0,1.0,0.0
17838540,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681795001029968,0.5112612843513489,0.4631805717945099,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484392762184143,0.4767619669437408,0.4547237157821655,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087918758392334,0.4081784188747406,0.2886217832565307,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842851281166077,0.3724693655967712,0.3571511209011078,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6664009094238281,0.2260205894708633,1.041009783744812,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9482421875,297.2179260253906,285.0163269042969,1.0,0.6194903254508972,0.4566642642021179,0.4566642642021179,1.0,1.0,-3.1275887489318848,1.070549249649048,2.057039499282837,0.3667607307434082,1.0,1.0,0.0,210.80499267578125,204.0,61690.14453125,0.0,2866.59423828125,1.0,279.4432373046875,283.2729187011719,297.6966552734375,301.63555908203125,293.1499938964844,293.1499938964844,279.1499938964844,33519.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742544651031494,1.0,0.0,0.0,3.8513107299804688,3.851336479187012,9.897155450744322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.669921875,0.0,1749.2991943359375,1895.4371337890625,0.0,3162.71533203125,0.9489377737045288,1.0,0.0,3.0,1.0,0.0
17838600,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681795001029968,0.5112612843513489,0.4631805717945099,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484392762184143,0.4767619669437408,0.4547237157821655,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087918758392334,0.4081784188747406,0.2886217832565307,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842851281166077,0.3724693655967712,0.3571511209011078,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6664009094238281,0.2260205894708633,1.041009783744812,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9482421875,297.2179260253906,285.0163269042969,1.0,0.6194903254508972,0.4566642642021179,0.4566642642021179,1.0,1.0,-3.1275887489318848,1.070549249649048,2.057039499282837,0.3667607307434082,1.0,1.0,0.0,210.80499267578125,204.0,61690.14453125,0.0,2866.59423828125,1.0,279.4432373046875,283.2729187011719,297.6966552734375,301.63555908203125,293.1499938964844,293.1499938964844,279.1499938964844,33519.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742544651031494,1.0,0.0,0.0,3.8513107299804688,3.851336479187012,9.897155450744322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.669921875,0.0,1749.2991943359375,1895.4371337890625,0.0,3162.71533203125,0.9489377737045288,1.0,0.0,3.0,1.0,0.0
