time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.870288074016571,0.509511411190033,0.4619061350822449,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.852189838886261,0.4783956706523895,0.4564061462879181,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114312887191772,0.4079748392105102,0.2885969579219818,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.787227213382721,0.3727197051048279,0.3574885129928589,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684544086456299,0.2257208675146103,1.0397907495498655,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9498291015625,297.2131042480469,284.8918762207031,1.0,0.6174056529998779,0.4555209875106811,0.4555209875106811,1.0,1.0,-3.127002477645874,1.0676621198654177,2.059340238571167,0.3641451001167297,0.8923021554946899,0.8923021554946899,0.0,207.88218688964844,192.0,62430.34765625,0.0,2849.811767578125,1.0,279.1568298339844,283.1299133300781,297.7492980957031,301.8079528808594,293.1499938964844,293.1499938964844,279.45001220703125,38726.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818240761756897,1.0,0.0,0.0,3.753220319747925,3.7532458305358887,9.399428222423012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3046875,0.0,1672.043212890625,1895.4371337890625,0.0,3233.672607421875,0.9303350448608398,1.0,0.0,3.0,1.0,0.0
17838720,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.870288074016571,0.509511411190033,0.4619061350822449,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.852189838886261,0.4783956706523895,0.4564061462879181,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114312887191772,0.4079748392105102,0.2885969579219818,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.787227213382721,0.3727197051048279,0.3574885129928589,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684544086456299,0.2257208675146103,1.0397907495498655,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9498291015625,297.2131042480469,284.8918762207031,1.0,0.6174056529998779,0.4555209875106811,0.4555209875106811,1.0,1.0,-3.127002477645874,1.0676621198654177,2.059340238571167,0.3641451001167297,0.8923021554946899,0.8923021554946899,0.0,207.88218688964844,192.0,62430.34765625,0.0,2849.811767578125,1.0,279.1568298339844,283.1299133300781,297.7492980957031,301.8079528808594,293.1499938964844,293.1499938964844,279.45001220703125,38726.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818240761756897,1.0,0.0,0.0,3.753220319747925,3.7532458305358887,9.399428222423012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3046875,0.0,1672.043212890625,1895.4371337890625,0.0,3233.672607421875,0.9303350448608398,1.0,0.0,3.0,1.0,0.0
17838780,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775140643119812,0.5092119574546814,0.4609588384628296,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607236742973328,0.4809270799160003,0.4582083225250244,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184036016464233,0.4086863994598388,0.2886584997177124,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.79471755027771,0.3736831545829773,0.3578672409057617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743888854980469,0.2258846312761306,1.038345217704773,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9564819335937,297.2159118652344,285.01336669921875,1.0,0.6131265163421631,0.4543777108192444,0.4543777108192444,1.0,1.0,-3.1268129348754883,1.064946532249451,2.061866283416748,0.3612905442714691,1.0,1.0,0.0,200.4209747314453,180.0,61659.40625,0.0,2809.645751953125,1.0,279.44390869140625,283.2689819335937,297.7185974121094,301.6575622558594,293.1499938964844,293.1499938964844,279.1499938964844,33566.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735478520393372,1.0,0.0,0.0,3.854549884796143,3.8545753955841056,9.913810572470538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.9833984375,0.0,1753.641845703125,1895.4371337890625,0.0,3156.088623046875,0.94949072599411,1.0,0.0,3.0,1.0,0.0
17838840,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775140643119812,0.5092119574546814,0.4609588384628296,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607236742973328,0.4809270799160003,0.4582083225250244,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184036016464233,0.4086863994598388,0.2886584997177124,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.79471755027771,0.3736831545829773,0.3578672409057617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743888854980469,0.2258846312761306,1.038345217704773,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9564819335937,297.2159118652344,285.01336669921875,1.0,0.6131265163421631,0.4543777108192444,0.4543777108192444,1.0,1.0,-3.1268129348754883,1.064946532249451,2.061866283416748,0.3612905442714691,1.0,1.0,0.0,200.4209747314453,180.0,61659.40625,0.0,2809.645751953125,1.0,279.44390869140625,283.2689819335937,297.7185974121094,301.6575622558594,293.1499938964844,293.1499938964844,279.1499938964844,33566.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735478520393372,1.0,0.0,0.0,3.854549884796143,3.8545753955841056,9.913810572470538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.9833984375,0.0,1753.641845703125,1895.4371337890625,0.0,3156.088623046875,0.94949072599411,1.0,0.0,3.0,1.0,0.0
17838900,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.882358968257904,0.5084950923919678,0.4605153203010559,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8662225008010864,0.4818700850009918,0.4591483473777771,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8228733539581299,0.4087296426296234,0.2887300848960876,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995880842208862,0.3739309906959533,0.3581033647060394,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783842444419861,0.2258556187152862,1.0378708839416504,284.87335205078125,284.95001220703125,299.3939208984375,294.74774169921875,297.958251953125,297.21502685546875,284.86920166015625,1.0,0.6105563640594482,0.453806072473526,0.453806072473526,1.0,1.0,-3.12721586227417,1.063768744468689,2.0634469985961914,0.3600358068943023,0.9051044583320618,0.9051044583320618,0.0,195.8354034423828,180.0,62650.07421875,0.0,2785.9951171875,1.0,279.1937866210937,283.1087951660156,297.77734375,301.8870544433594,293.1499938964844,293.1499938964844,279.1499938964844,37102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794246315956116,1.0,0.0,0.0,3.8327367305755615,3.832762718200684,9.801922260521678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.2314453125,0.0,1754.799560546875,1895.4371337890625,0.0,3211.1884765625,0.9450992941856384,1.0,0.0,3.0,1.0,0.0
17838960,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8868829607963562,0.5075064301490784,0.4594962894916534,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715777397155762,0.4826188087463379,0.4597057104110718,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270887136459351,0.4085659384727478,0.2885134220123291,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042535185813904,0.3740087151527405,0.3580330312252044,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.682215690612793,0.2257039099931717,1.036493182182312,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.958740234375,297.2121276855469,284.8902893066406,1.0,0.6076235175132751,0.4532912671566009,0.4532912671566009,1.0,1.0,-3.124662399291992,1.0615768432617188,2.063085556030273,0.3583803474903106,0.8899301886558533,0.8899301886558533,0.0,191.2722625732422,168.0,62349.3359375,0.0,2756.543701171875,1.0,279.1564025878906,283.1280212402344,297.771484375,301.8262023925781,293.1499938964844,293.1499938964844,279.45001220703125,38885.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809133768081665,1.0,0.0,0.0,3.749367475509644,3.749392986297608,9.380140113535164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.4931640625,0.0,1668.7347412109375,1895.4371337890625,0.0,3225.1396484375,0.929600477218628,1.0,0.0,3.0,1.0,0.0
17839020,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8996443152427673,0.5072281956672668,0.4584505558013916,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857942223548889,0.4852048456668854,0.4614295661449432,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385000228881836,0.4093468785285949,0.2885295450687408,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8162017464637756,0.3750386834144592,0.3583468496799469,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925971508026123,0.225975677371025,1.0349342823028564,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.9662170410156,297.2159423828125,285.0126342773437,1.0,0.6014270782470703,0.4522616565227508,0.4522616565227508,1.0,1.0,-3.123990297317505,1.0589338541030884,2.065056562423706,0.3555853068828583,0.99850195646286,0.99850195646286,0.0,180.5133819580078,156.0,61579.76953125,0.0,2697.878173828125,1.0,279.4438781738281,283.2679748535156,297.7403564453125,301.6745300292969,293.1499938964844,293.1499938964844,279.1499938964844,33590.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724687695503235,1.0,0.0,0.0,3.85053825378418,3.850564002990722,9.89318664323946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.541015625,0.0,1748.913330078125,1895.4371337890625,0.0,3145.9677734375,0.9485997557640076,1.0,0.0,3.0,1.0,0.0
17839080,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8996443152427673,0.5072281956672668,0.4584505558013916,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857942223548889,0.4852048456668854,0.4614295661449432,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385000228881836,0.4093468785285949,0.2885295450687408,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8162017464637756,0.3750386834144592,0.3583468496799469,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925971508026123,0.225975677371025,1.0349342823028564,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.9662170410156,297.2159423828125,285.0126342773437,1.0,0.6014270782470703,0.4522616565227508,0.4522616565227508,1.0,1.0,-3.123990297317505,1.0589338541030884,2.065056562423706,0.3555853068828583,0.99850195646286,0.99850195646286,0.0,180.5133819580078,156.0,61579.76953125,0.0,2697.878173828125,1.0,279.4438781738281,283.2679748535156,297.7403564453125,301.6745300292969,293.1499938964844,293.1499938964844,279.1499938964844,33590.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724687695503235,1.0,0.0,0.0,3.85053825378418,3.850564002990722,9.89318664323946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.541015625,0.0,1748.913330078125,1895.4371337890625,0.0,3145.9677734375,0.9485997557640076,1.0,0.0,3.0,1.0,0.0
17839140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914448082447052,0.5055375695228577,0.4569326639175415,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9017101526260376,0.4869263470172882,0.4628918170928955,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514623641967773,0.4092754125595093,0.2883709371089935,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288335800170898,0.3754113614559173,0.3584924340248108,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042449712753296,0.2258834838867187,1.0331708192825315,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.96856689453125,297.21221923828125,284.8905029296875,1.0,0.5948480367660522,0.4512320458889007,0.4512320458889007,1.0,1.0,-3.1217968463897705,1.0556830167770386,2.0661137104034424,0.3527218997478485,0.888331949710846,0.888331949710846,0.0,169.57705688476562,144.0,62254.73828125,0.0,2635.294189453125,1.0,279.156005859375,283.1279602050781,297.7933349609375,301.8424072265625,293.1499938964844,293.1499938964844,279.45001220703125,38976.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798313140869141,1.0,0.0,0.0,3.743277072906494,3.743302583694458,9.349690230919804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.966796875,0.0,1662.2794189453125,1895.4371337890625,0.0,3215.0,0.9282644391059875,1.0,0.0,3.0,1.0,0.0
17839200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914448082447052,0.5055375695228577,0.4569326639175415,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9017101526260376,0.4869263470172882,0.4628918170928955,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514623641967773,0.4092754125595093,0.2883709371089935,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288335800170898,0.3754113614559173,0.3584924340248108,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042449712753296,0.2258834838867187,1.0331708192825315,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.96856689453125,297.21221923828125,284.8905029296875,1.0,0.5948480367660522,0.4512320458889007,0.4512320458889007,1.0,1.0,-3.1217968463897705,1.0556830167770386,2.0661137104034424,0.3527218997478485,0.888331949710846,0.888331949710846,0.0,169.57705688476562,144.0,62254.73828125,0.0,2635.294189453125,1.0,279.156005859375,283.1279602050781,297.7933349609375,301.8424072265625,293.1499938964844,293.1499938964844,279.45001220703125,38976.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798313140869141,1.0,0.0,0.0,3.743277072906494,3.743302583694458,9.349690230919804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.966796875,0.0,1662.2794189453125,1895.4371337890625,0.0,3215.0,0.9282644391059875,1.0,0.0,3.0,1.0,0.0
17839260,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.934539556503296,0.505256712436676,0.4558551609516144,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227281212806702,0.4895360171794891,0.4645992517471313,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680199980735779,0.4100920557975769,0.2883848547935486,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443941473960876,0.3764761686325073,0.3588022887706756,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179785966873169,0.2262248694896698,1.0317586660385132,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9764404296875,297.2165222167969,285.0126647949219,1.0,0.5880244374275208,0.4502772688865661,0.4502772688865661,1.0,1.0,-3.121235609054565,1.053241729736328,2.0679938793182373,0.350075215101242,0.9969221949577332,0.9969221949577332,0.0,157.84619140625,132.0,61498.01953125,0.0,2571.746337890625,1.0,279.4438171386719,283.2676696777344,297.7615966796875,301.6907958984375,293.1499938964844,293.1499938964844,279.1499938964844,33577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713470697402954,1.0,0.0,0.0,3.845696449279785,3.845722198486328,9.868322194961363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.587890625,0.0,1742.8857421875,1895.4371337890625,0.0,3135.4462890625,0.9474945664405824,1.0,0.0,3.0,1.0,0.0
17839320,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.934539556503296,0.505256712436676,0.4558551609516144,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227281212806702,0.4895360171794891,0.4645992517471313,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680199980735779,0.4100920557975769,0.2883848547935486,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443941473960876,0.3764761686325073,0.3588022887706756,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179785966873169,0.2262248694896698,1.0317586660385132,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9764404296875,297.2165222167969,285.0126647949219,1.0,0.5880244374275208,0.4502772688865661,0.4502772688865661,1.0,1.0,-3.121235609054565,1.053241729736328,2.0679938793182373,0.350075215101242,0.9969221949577332,0.9969221949577332,0.0,157.84619140625,132.0,61498.01953125,0.0,2571.746337890625,1.0,279.4438171386719,283.2676696777344,297.7615966796875,301.6907958984375,293.1499938964844,293.1499938964844,279.1499938964844,33577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713470697402954,1.0,0.0,0.0,3.845696449279785,3.845722198486328,9.868322194961363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.587890625,0.0,1742.8857421875,1895.4371337890625,0.0,3135.4462890625,0.9474945664405824,1.0,0.0,3.0,1.0,0.0
17839380,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560956954956056,0.5035542249679565,0.4543050527572632,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469908475875854,0.4912631511688232,0.4660491943359375,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869825005531311,0.4100454449653625,0.2882291078567505,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8623111844062805,0.3768713772296905,0.3589502871036529,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321317195892334,0.2261886000633239,1.030158758163452,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97900390625,297.21295166015625,284.8911437988281,1.0,0.5810627937316895,0.4493225216865539,0.4493225216865539,1.0,1.0,-3.1191914081573486,1.0502115488052368,2.0689797401428223,0.3474260568618774,0.8873876333236694,0.8873876333236694,0.0,146.38919067382812,120.0,62172.859375,0.0,2506.82080078125,1.0,279.1560363769531,283.1282043457031,297.81414794921875,301.8583984375,293.1499938964844,293.1499938964844,279.45001220703125,38972.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878747820854187,1.0,0.0,0.0,3.7381670475006095,3.738192319869995,9.324181178271828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.5107421875,0.0,1656.262939453125,1895.4371337890625,0.0,3204.844482421875,0.9271301031112672,1.0,0.0,3.0,1.0,0.0
17839440,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560956954956056,0.5035542249679565,0.4543050527572632,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469908475875854,0.4912631511688232,0.4660491943359375,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869825005531311,0.4100454449653625,0.2882291078567505,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8623111844062805,0.3768713772296905,0.3589502871036529,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321317195892334,0.2261886000633239,1.030158758163452,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97900390625,297.21295166015625,284.8911437988281,1.0,0.5810627937316895,0.4493225216865539,0.4493225216865539,1.0,1.0,-3.1191914081573486,1.0502115488052368,2.0689797401428223,0.3474260568618774,0.8873876333236694,0.8873876333236694,0.0,146.38919067382812,120.0,62172.859375,0.0,2506.82080078125,1.0,279.1560363769531,283.1282043457031,297.81414794921875,301.8583984375,293.1499938964844,293.1499938964844,279.45001220703125,38972.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878747820854187,1.0,0.0,0.0,3.7381670475006095,3.738192319869995,9.324181178271828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.5107421875,0.0,1656.262939453125,1895.4371337890625,0.0,3204.844482421875,0.9271301031112672,1.0,0.0,3.0,1.0,0.0
17839500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.967380702495575,0.503281831741333,0.4534935653209686,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598469734191896,0.4924750328063965,0.4667194485664367,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8978162407875061,0.4103608727455139,0.2881040573120117,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8727045655250549,0.3773269653320312,0.358964741230011,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400625348091125,0.2263148874044418,1.0290982723236084,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9822998046875,297.2141418457031,285.0227966308594,1.0,0.577468991279602,0.4488451182842254,0.4488451182842254,1.0,1.0,-3.1176071166992188,1.048488736152649,2.06911849975586,0.3459029495716095,0.9758594632148744,0.9758594632148744,0.0,140.5894775390625,120.0,61282.296875,0.0,2472.94873046875,1.0,279.404052734375,283.2746276855469,297.7666931152344,301.6440734863281,293.1499938964844,293.1499938964844,279.45001220703125,34534.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724544644355774,1.0,0.0,0.0,3.776823043823242,3.776848077774048,9.51801894188975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.1748046875,0.0,1667.5511474609375,1895.4371337890625,0.0,3145.83349609375,0.9344237446784972,1.0,0.0,3.0,1.0,0.0
17839560,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.980135142803192,0.503240704536438,0.4531936347484588,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9741367101669312,0.4938732385635376,0.4677467942237854,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.911510169506073,0.4108761847019195,0.2882466614246368,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855846524238586,0.3779494762420654,0.3592635989189148,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499701380729675,0.2265724837779998,1.0288985967636108,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.9869384765625,297.21728515625,285.01287841796875,1.0,0.5739873647689819,0.4483795762062073,0.4483795762062073,1.0,1.0,-3.118769407272339,1.0478380918502808,2.070931196212769,0.3448861241340637,0.9957849979400636,0.9957849979400636,0.0,134.37667846679688,123.0,61424.34765625,0.0,2442.113525390625,1.0,279.4436340332031,283.26739501953125,297.78173828125,301.7064514160156,293.1499938964844,293.1499938964844,279.1499938964844,33555.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703226447105408,1.0,0.0,0.0,3.8411569595336914,3.8411824703216553,9.8450379937276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.1396484375,0.0,1737.169189453125,1895.4371337890625,0.0,3125.8369140625,0.9465272426605223,1.0,0.0,3.0,1.0,0.0
17839620,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9900273084640504,0.5014986395835876,0.4518402516841888,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863924384117126,0.4955810606479645,0.4694259762763977,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251502156257628,0.4108279645442962,0.2882719933986664,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.897732138633728,0.3783418536186218,0.3596557378768921,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593479752540588,0.2265589088201522,1.02857768535614,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9895324707031,297.2136535644531,284.89288330078125,1.0,0.5712951421737671,0.4474484622478485,0.4474484622478485,1.0,1.0,-3.119282484054565,1.045830249786377,2.0734522342681885,0.3426983058452606,0.887829065322876,0.887829065322876,0.0,129.12525939941406,126.0,62138.66796875,0.0,2415.14794921875,1.0,279.1560363769531,283.12872314453125,297.83380126953125,301.87530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778032660484314,1.0,0.0,0.0,3.735692262649536,3.7357177734375,9.31183933516877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.94140625,0.0,1652.817626953125,1895.4371337890625,0.0,3195.990234375,0.9265474081039428,1.0,0.0,3.0,1.0,0.0
17839680,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9900273084640504,0.5014986395835876,0.4518402516841888,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863924384117126,0.4955810606479645,0.4694259762763977,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251502156257628,0.4108279645442962,0.2882719933986664,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.897732138633728,0.3783418536186218,0.3596557378768921,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593479752540588,0.2265589088201522,1.02857768535614,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9895324707031,297.2136535644531,284.89288330078125,1.0,0.5712951421737671,0.4474484622478485,0.4474484622478485,1.0,1.0,-3.119282484054565,1.045830249786377,2.0734522342681885,0.3426983058452606,0.887829065322876,0.887829065322876,0.0,129.12525939941406,126.0,62138.66796875,0.0,2415.14794921875,1.0,279.1560363769531,283.12872314453125,297.83380126953125,301.87530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778032660484314,1.0,0.0,0.0,3.735692262649536,3.7357177734375,9.31183933516877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.94140625,0.0,1652.817626953125,1895.4371337890625,0.0,3195.990234375,0.9265474081039428,1.0,0.0,3.0,1.0,0.0
17839740,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936231970787048,0.5010806918144226,0.4510301649570465,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917394518852234,0.4981304109096527,0.4714730083942413,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.931183934211731,0.411604106426239,0.2885541915893554,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.903171956539154,0.3793690800666809,0.3603286445140838,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634221911430359,0.2269068509340286,1.0290977954864502,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9971618652344,297.21734619140625,285.0159912109375,1.0,0.5707452893257141,0.4465173482894897,0.4465173482894897,1.0,1.0,-3.1225335597991943,1.0448585748672483,2.077674865722656,0.3409461677074432,0.9984424114227296,0.9984424114227296,0.0,127.225830078125,129.0,61452.265625,0.0,2411.189697265625,1.0,279.4431457519531,283.26812744140625,297.8017578125,301.7272644042969,293.1499938964844,293.1499938964844,279.1499938964844,33495.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696403503417969,1.0,0.0,0.0,3.841253280639648,3.841278791427612,9.84553253147169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.736328125,0.0,1736.814697265625,1895.4371337890625,0.0,3119.436767578125,0.9466725587844848,1.0,0.0,3.0,1.0,0.0
17839800,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9936231970787048,0.5010806918144226,0.4510301649570465,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917394518852234,0.4981304109096527,0.4714730083942413,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.931183934211731,0.411604106426239,0.2885541915893554,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.903171956539154,0.3793690800666809,0.3603286445140838,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634221911430359,0.2269068509340286,1.0290977954864502,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9971618652344,297.21734619140625,285.0159912109375,1.0,0.5707452893257141,0.4465173482894897,0.4465173482894897,1.0,1.0,-3.1225335597991943,1.0448585748672483,2.077674865722656,0.3409461677074432,0.9984424114227296,0.9984424114227296,0.0,127.225830078125,129.0,61452.265625,0.0,2411.189697265625,1.0,279.4431457519531,283.26812744140625,297.8017578125,301.7272644042969,293.1499938964844,293.1499938964844,279.1499938964844,33495.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696403503417969,1.0,0.0,0.0,3.841253280639648,3.841278791427612,9.84553253147169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.736328125,0.0,1736.814697265625,1895.4371337890625,0.0,3119.436767578125,0.9466725587844848,1.0,0.0,3.0,1.0,0.0
17839860,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.991824746131897,0.4991999864578247,0.4497697055339813,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916358590126038,0.4997270107269287,0.473283588886261,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.929812788963318,0.4114569723606109,0.2886834144592285,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9023200273513794,0.3796657025814056,0.3608658015727997,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624551653862,0.226807564496994,1.0295162200927734,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.99908447265625,297.2127685546875,284.8932800292969,1.0,0.5714234113693237,0.4455386698246002,0.4455386698246002,1.0,1.0,-3.1245083808898926,1.0432488918304443,2.081259489059448,0.3392524123191833,0.8903791904449463,0.8903791904449463,0.0,127.86563873291016,132.0,62214.73046875,0.0,2418.337158203125,1.0,279.156005859375,283.1260681152344,297.85272216796875,301.8992004394531,293.1499938964844,293.1499938964844,279.45001220703125,38778.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877405047416687,1.0,0.0,0.0,3.742790699005127,3.742816209793091,9.347260743197694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6240234375,0.0,1660.192138671875,1895.4371337890625,0.0,3192.2568359375,0.9280220866203308,1.0,0.0,3.0,1.0,0.0
17839920,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.991824746131897,0.4991999864578247,0.4497697055339813,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916358590126038,0.4997270107269287,0.473283588886261,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.929812788963318,0.4114569723606109,0.2886834144592285,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9023200273513794,0.3796657025814056,0.3608658015727997,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624551653862,0.226807564496994,1.0295162200927734,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.99908447265625,297.2127685546875,284.8932800292969,1.0,0.5714234113693237,0.4455386698246002,0.4455386698246002,1.0,1.0,-3.1245083808898926,1.0432488918304443,2.081259489059448,0.3392524123191833,0.8903791904449463,0.8903791904449463,0.0,127.86563873291016,132.0,62214.73046875,0.0,2418.337158203125,1.0,279.156005859375,283.1260681152344,297.85272216796875,301.8992004394531,293.1499938964844,293.1499938964844,279.45001220703125,38778.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877405047416687,1.0,0.0,0.0,3.742790699005127,3.742816209793091,9.347260743197694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6240234375,0.0,1660.192138671875,1895.4371337890625,0.0,3192.2568359375,0.9280220866203308,1.0,0.0,3.0,1.0,0.0
17839980,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.988923966884613,0.4986552298069,0.4489538073539734,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903674125671388,0.5021769404411316,0.4753523170948028,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9268592000007628,0.4121423661708832,0.2889888882637024,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000695943832397,0.3806019425392151,0.3615719377994537,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7603111267089844,0.2270685583353042,1.0302273035049438,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0060729980469,297.21563720703125,285.0165710449219,1.0,0.5727565288543701,0.4445599913597107,0.4445599913597107,1.0,1.0,-3.1280770301818848,1.042249321937561,2.085827589035034,0.3375872075557709,1.0,1.0,0.0,129.21192932128906,135.0,61523.5,0.0,2432.296630859375,1.0,279.44384765625,283.2656555175781,297.8186340332031,301.74969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33461.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693909645080566,1.0,0.0,0.0,3.849259376525879,3.8492848873138414,9.88661554401915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.0966796875,0.0,1746.3275146484375,1895.4371337890625,0.0,3117.097412109375,0.9482313394546508,1.0,0.0,3.0,1.0,0.0
17840040,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.988923966884613,0.4986552298069,0.4489538073539734,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903674125671388,0.5021769404411316,0.4753523170948028,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9268592000007628,0.4121423661708832,0.2889888882637024,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000695943832397,0.3806019425392151,0.3615719377994537,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7603111267089844,0.2270685583353042,1.0302273035049438,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0060729980469,297.21563720703125,285.0165710449219,1.0,0.5727565288543701,0.4445599913597107,0.4445599913597107,1.0,1.0,-3.1280770301818848,1.042249321937561,2.085827589035034,0.3375872075557709,1.0,1.0,0.0,129.21192932128906,135.0,61523.5,0.0,2432.296630859375,1.0,279.44384765625,283.2656555175781,297.8186340332031,301.74969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33461.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693909645080566,1.0,0.0,0.0,3.849259376525879,3.8492848873138414,9.88661554401915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.0966796875,0.0,1746.3275146484375,1895.4371337890625,0.0,3117.097412109375,0.9482313394546508,1.0,0.0,3.0,1.0,0.0
17840100,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869685173034668,0.4978046119213104,0.4485891163349151,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9892763495445251,0.5030431747436523,0.4764502048492431,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9248000979423524,0.4121473431587219,0.2891981899738312,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8984421491622925,0.38080894947052,0.3619939684867859,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.758867084980011,0.2270567715167999,1.0308942794799805,284.8769836425781,284.95001220703125,299.59112548828125,294.8443603515625,298.0075988769531,297.2142028808594,284.87274169921875,1.0,0.573648989200592,0.4440706372261047,0.4440706372261047,1.0,1.0,-3.130525827407837,1.0419868230819702,2.088538885116577,0.3369832038879394,0.90748929977417,0.90748929977417,0.0,130.168701171875,135.0,62556.00390625,0.0,2442.057373046875,1.0,279.19384765625,283.1050720214844,297.8759765625,301.9804077148437,293.1499938964844,293.1499938964844,279.1499938964844,36912.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754934668540955,1.0,0.0,0.0,3.831028699874878,3.8310546875,9.793188837647904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8115234375,0.0,1751.2154541015625,1895.4371337890625,0.0,3174.334228515625,0.9446322321891784,1.0,0.0,3.0,1.0,0.0
17840160,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832565188407898,0.496683120727539,0.4476783275604248,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9866195917129515,0.5036903619766235,0.4771570563316345,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9206457138061525,0.4119250476360321,0.2891220152378082,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8950508236885071,0.3808237910270691,0.3621100783348083,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.756007194519043,0.226899042725563,1.0306609869003296,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.00762939453125,297.2105712890625,284.8925476074219,1.0,0.5744625926017761,0.4435804188251495,0.4435804188251495,1.0,1.0,-3.130051612854004,1.0406123399734497,2.0894391536712646,0.3358942568302154,0.8923676013946533,0.8923676013946533,0.0,131.67430114746094,138.0,62294.93359375,0.0,2449.201416015625,1.0,279.15643310546875,283.122314453125,297.8684997558594,301.9208374023437,293.1499938964844,293.1499938964844,279.45001220703125,38700.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772398829460144,1.0,0.0,0.0,3.751575708389282,3.751601219177246,9.39119161103008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.630859375,0.0,1669.9056396484375,1895.4371337890625,0.0,3190.708740234375,0.9299547672271729,1.0,0.0,3.0,1.0,0.0
17840220,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.978024125099182,0.4960578680038452,0.4468269348144531,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9833185076713562,0.5060845017433167,0.4792068004608154,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9153072834014891,0.4125555753707886,0.2894166707992553,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906818628311157,0.381701111793518,0.3627974390983581,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7522141933441162,0.2271054238080978,1.031302571296692,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.014404296875,297.213134765625,285.0167541503906,1.0,0.5763421058654785,0.4426000118255615,0.4426000118255615,1.0,1.0,-3.1334354877471924,1.039514422416687,2.093921184539795,0.3342055380344391,1.0,1.0,0.0,134.04295349121094,141.0,61583.2109375,0.0,2468.332275390625,1.0,279.4439392089844,283.2629699707031,297.833251953125,301.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33512.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692986369132996,1.0,0.0,0.0,3.855658054351807,3.8556835651397705,9.919511967382275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0048828125,0.0,1754.576416015625,1895.4371337890625,0.0,3116.231201171875,0.9497001767158508,1.0,0.0,3.0,1.0,0.0
17840280,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.978024125099182,0.4960578680038452,0.4468269348144531,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9833185076713562,0.5060845017433167,0.4792068004608154,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9153072834014891,0.4125555753707886,0.2894166707992553,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906818628311157,0.381701111793518,0.3627974390983581,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7522141933441162,0.2271054238080978,1.031302571296692,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.014404296875,297.213134765625,285.0167541503906,1.0,0.5763421058654785,0.4426000118255615,0.4426000118255615,1.0,1.0,-3.1334354877471924,1.039514422416687,2.093921184539795,0.3342055380344391,1.0,1.0,0.0,134.04295349121094,141.0,61583.2109375,0.0,2468.332275390625,1.0,279.4439392089844,283.2629699707031,297.833251953125,301.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33512.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692986369132996,1.0,0.0,0.0,3.855658054351807,3.8556835651397705,9.919511967382275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0048828125,0.0,1754.576416015625,1895.4371337890625,0.0,3116.231201171875,0.9497001767158508,1.0,0.0,3.0,1.0,0.0
17840340,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708392024040222,0.4940290749073028,0.4455142319202423,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.978434443473816,0.5075551271438599,0.4809894859790802,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084243774414062,0.4122941792011261,0.2895334959030151,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848478198051453,0.3818737864494324,0.3633095026016235,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473499774932861,0.2268947958946228,1.0316444635391235,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.015869140625,297.2079772949219,284.892578125,1.0,0.5783292055130005,0.4416196048259735,0.4416196048259735,1.0,1.0,-3.1351776123046875,1.0377686023712158,2.097409009933472,0.3324482142925262,0.8941203355789185,0.8941203355789185,0.0,137.0738525390625,144.0,62355.80859375,0.0,2487.8828125,1.0,279.15679931640625,283.1194152832031,297.8812866210937,301.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,38669.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771359920501709,1.0,0.0,0.0,3.758644342422485,3.758670091629028,9.42661529279576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5068359375,0.0,1677.9996337890625,1895.4371337890625,0.0,3189.73486328125,0.9315047860145568,1.0,0.0,3.0,1.0,0.0
17840400,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708392024040222,0.4940290749073028,0.4455142319202423,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.978434443473816,0.5075551271438599,0.4809894859790802,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084243774414062,0.4122941792011261,0.2895334959030151,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848478198051453,0.3818737864494324,0.3633095026016235,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473499774932861,0.2268947958946228,1.0316444635391235,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.015869140625,297.2079772949219,284.892578125,1.0,0.5783292055130005,0.4416196048259735,0.4416196048259735,1.0,1.0,-3.1351776123046875,1.0377686023712158,2.097409009933472,0.3324482142925262,0.8941203355789185,0.8941203355789185,0.0,137.0738525390625,144.0,62355.80859375,0.0,2487.8828125,1.0,279.15679931640625,283.1194152832031,297.8812866210937,301.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,38669.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771359920501709,1.0,0.0,0.0,3.758644342422485,3.758670091629028,9.42661529279576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5068359375,0.0,1677.9996337890625,1895.4371337890625,0.0,3189.73486328125,0.9315047860145568,1.0,0.0,3.0,1.0,0.0
17840460,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964711844921112,0.4933390021324157,0.4446260333061218,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9745632410049438,0.509946346282959,0.4830416738986969,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031964540481568,0.4128652215003967,0.2898029088973999,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8802236914634705,0.3826896548271179,0.3639589250087738,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7434372305870056,0.2270726710557937,1.0322097539901731,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.02276611328125,297.21063232421875,285.0172424316406,1.0,0.580344557762146,0.4406892955303192,0.4406892955303192,1.0,1.0,-3.138352632522583,1.0366932153701782,2.1016595363616943,0.3307740688323974,1.0,1.0,0.0,139.75096130371094,147.0,61625.05859375,0.0,2508.33349609375,1.0,279.4439392089844,283.2606811523437,297.8453063964844,301.7843322753906,293.1499938964844,293.1499938964844,279.1499938964844,33575.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692202568054199,1.0,0.0,0.0,3.860503911972046,3.8605294227600098,9.944461680788663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.7734375,0.0,1761.032958984375,1895.4371337890625,0.0,3115.49609375,0.950808584690094,1.0,0.0,3.0,1.0,0.0
