time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.964711844921112,0.4933390021324157,0.4446260333061218,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9745632410049438,0.509946346282959,0.4830416738986969,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031964540481568,0.4128652215003967,0.2898029088973999,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8802236914634705,0.3826896548271179,0.3639589250087738,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7434372305870056,0.2270726710557937,1.0322097539901731,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.02276611328125,297.21063232421875,285.0172424316406,1.0,0.580344557762146,0.4406892955303192,0.4406892955303192,1.0,1.0,-3.138352632522583,1.0366932153701782,2.1016595363616943,0.3307740688323974,1.0,1.0,0.0,139.75096130371094,147.0,61625.05859375,0.0,2508.33349609375,1.0,279.4439392089844,283.2606811523437,297.8453063964844,301.7843322753906,293.1499938964844,293.1499938964844,279.1499938964844,33575.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692202568054199,1.0,0.0,0.0,3.860503911972046,3.8605294227600098,9.944461680788663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.7734375,0.0,1761.032958984375,1895.4371337890625,0.0,3115.49609375,0.950808584690094,1.0,0.0,3.0,1.0,0.0
17840580,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956903040409088,0.4912459850311279,0.4432624876499176,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693939685821532,0.5114258527755737,0.4848396778106689,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969795107841492,0.4125251173973083,0.2898732721805572,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745365738868713,0.382782518863678,0.3644070327281952,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.738783597946167,0.2268395274877548,1.0324835777282717,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0244140625,297.20562744140625,284.8923645019531,1.0,0.5823850035667419,0.4397590160369873,0.4397590160369873,1.0,1.0,-3.1398372650146484,1.034961819648743,2.104875564575196,0.328994870185852,0.8952682018280029,0.8952682018280029,0.0,142.95611572265625,150.0,62401.046875,0.0,2528.37158203125,1.0,279.1567687988281,283.116455078125,297.89208984375,301.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38666.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770624995231628,1.0,0.0,0.0,3.764166831970215,3.764192581176758,9.454336122871608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1015625,0.0,1684.506591796875,1895.4371337890625,0.0,3189.0458984375,0.9327264428138732,1.0,0.0,3.0,1.0,0.0
17840640,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956903040409088,0.4912459850311279,0.4432624876499176,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693939685821532,0.5114258527755737,0.4848396778106689,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969795107841492,0.4125251173973083,0.2898732721805572,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745365738868713,0.382782518863678,0.3644070327281952,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.738783597946167,0.2268395274877548,1.0324835777282717,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0244140625,297.20562744140625,284.8923645019531,1.0,0.5823850035667419,0.4397590160369873,0.4397590160369873,1.0,1.0,-3.1398372650146484,1.034961819648743,2.104875564575196,0.328994870185852,0.8952682018280029,0.8952682018280029,0.0,142.95611572265625,150.0,62401.046875,0.0,2528.37158203125,1.0,279.1567687988281,283.116455078125,297.89208984375,301.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38666.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770624995231628,1.0,0.0,0.0,3.764166831970215,3.764192581176758,9.454336122871608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1015625,0.0,1684.506591796875,1895.4371337890625,0.0,3189.0458984375,0.9327264428138732,1.0,0.0,3.0,1.0,0.0
17840700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9529241323471068,0.4907559752464294,0.4425444304943084,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.966766119003296,0.5125254988670349,0.4856853485107422,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8938926458358765,0.4126805663108825,0.2898535132408142,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8717244863510132,0.3830755949020386,0.3645595908164978,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7364623546600342,0.2268529534339904,1.0323081016540527,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0272216796875,297.2059936523437,285.0252380371094,1.0,0.5833303332328796,0.4392938613891601,0.4392938613891601,1.0,1.0,-3.1399333477020264,1.03386127948761,2.106071949005127,0.3278614282608032,0.9846307039260864,0.9846307039260864,0.0,144.5397491455078,150.0,61505.0390625,0.0,2537.05322265625,1.0,279.4047546386719,283.2638854980469,297.8426208496094,301.7359619140625,293.1499938964844,293.1499938964844,279.45001220703125,34497.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710732460021973,1.0,0.0,0.0,3.801547288894653,3.801572561264038,9.643042631068963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1025390625,0.0,1696.690185546875,1895.4371337890625,0.0,3132.8779296875,0.9399093389511108,1.0,0.0,3.0,1.0,0.0
17840760,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9504421949386596,0.4905064105987549,0.4423273205757141,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.965429425239563,0.5138303637504578,0.4869067072868347,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8921178579330444,0.4130423665046692,0.2901009619235992,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.87013179063797,0.383541852235794,0.3649981319904327,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7350968718528748,0.226997435092926,1.0329742431640625,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0314636230469,297.2084655761719,285.0178527832031,1.0,0.5844098329544067,0.4388376772403717,0.4388376772403717,1.0,1.0,-3.142763376235962,1.0338070392608645,2.1089563369750977,0.32718026638031,1.0,1.0,0.0,145.7273406982422,153.0,61654.79296875,0.0,2548.91357421875,1.0,279.44384765625,283.2586364746094,297.854736328125,301.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,33621.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691784739494324,1.0,0.0,0.0,3.8642008304595934,3.8642265796661377,9.96351786852756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.9404296875,0.0,1765.947998046875,1895.4371337890625,0.0,3115.104248046875,0.9517141580581664,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.94269198179245,0.4884293973445892,0.4409782588481903,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9604252576828004,0.5152965784072876,0.4886966943740845,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8864331245422363,0.4126835465431213,0.2901572287082672,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8649975061416626,0.3836030066013336,0.3654147684574127,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7308864593505859,0.2267550379037857,1.03320574760437,284.88946533203125,284.95001220703125,299.723388671875,294.8799133300781,298.0332946777344,297.20379638671875,284.8914489746094,1.0,0.5864134430885315,0.4379400610923767,0.4379400610923767,1.0,1.0,-3.1441500186920166,1.032111406326294,2.1120386123657227,0.3253436684608459,0.8963255286216736,0.8963255286216736,0.0,148.9101104736328,153.0,62437.73828125,0.0,2568.686767578125,1.0,279.1571350097656,283.11285400390625,297.9008178710937,301.96435546875,293.1499938964844,293.1499938964844,279.1499938964844,38676.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770262598991394,1.0,0.0,0.0,3.770162343978882,3.770188093185425,9.484477345722552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3466796875,0.0,1691.6923828125,1895.4371337890625,0.0,3188.705810546875,0.9340488910675048,1.0,0.0,3.0,1.0,0.0
17840880,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9425420761108398,0.4883984625339508,0.4409478604793548,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9603235721588136,0.5153217315673828,0.4887192845344543,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8863224983215332,0.4126781821250915,0.2901530563831329,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8648975491523743,0.3836040198802948,0.365415871143341,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7308043241500854,0.2267502844333648,1.0331906080245972,284.8902587890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0333251953125,297.2037353515625,284.8921813964844,1.0,0.5864427089691162,0.4379253387451172,0.4379253387451172,1.0,1.0,-3.144118547439575,1.0320634841918943,2.1120550632476807,0.325302392244339,0.8962218165397644,0.8962218165397644,0.0,148.96783447265625,156.0,62432.1484375,0.0,2568.935791015625,1.0,279.15679931640625,283.11358642578125,297.9001770019531,301.96258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877018928527832,1.0,0.0,0.0,3.768808126449585,3.768833637237549,9.477664661972084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.75390625,0.0,1689.94482421875,1895.4371337890625,0.0,3188.63720703125,0.9337478280067444,1.0,0.0,3.0,1.0,0.0
17840940,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.936144232749939,0.4876423478126526,0.4399980008602142,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9564838409423828,0.5177483558654785,0.4908037185668945,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8818297386169434,0.4131802022457123,0.2903688251972198,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8608760237693787,0.3843430280685425,0.3659855425357818,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7273885607719421,0.2268963605165481,1.033627152442932,285.0193176269531,284.95001220703125,299.7445068359375,294.8828430175781,298.0405578613281,297.2068176269531,285.0181579589844,1.0,0.5884526371955872,0.4370129704475403,0.4370129704475403,1.0,1.0,-3.146942615509033,1.0308831930160522,2.1160593032836914,0.3233885765075683,1.0,1.0,0.0,151.7548828125,159.0,61671.73046875,0.0,2589.427490234375,1.0,279.4440002441406,283.25634765625,297.8614196777344,301.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33677.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691567182540894,1.0,0.0,0.0,3.867705821990967,3.8677315711975098,9.981599760067184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.421875,0.0,1770.7183837890625,1895.4371337890625,0.0,3114.900146484375,0.952450692653656,1.0,0.0,3.0,1.0,0.0
17841000,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.936144232749939,0.4876423478126526,0.4399980008602142,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9564838409423828,0.5177483558654785,0.4908037185668945,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8818297386169434,0.4131802022457123,0.2903688251972198,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8608760237693787,0.3843430280685425,0.3659855425357818,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7273885607719421,0.2268963605165481,1.033627152442932,285.0193176269531,284.95001220703125,299.7445068359375,294.8828430175781,298.0405578613281,297.2068176269531,285.0181579589844,1.0,0.5884526371955872,0.4370129704475403,0.4370129704475403,1.0,1.0,-3.146942615509033,1.0308831930160522,2.1160593032836914,0.3233885765075683,1.0,1.0,0.0,151.7548828125,159.0,61671.73046875,0.0,2589.427490234375,1.0,279.4440002441406,283.25634765625,297.8614196777344,301.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33677.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691567182540894,1.0,0.0,0.0,3.867705821990967,3.8677315711975098,9.981599760067184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.421875,0.0,1770.7183837890625,1895.4371337890625,0.0,3114.900146484375,0.952450692653656,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284883737564088,0.4855276942253113,0.4386115074157715,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9515680074691772,0.5192578434944153,0.4926358461380005,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764989376068115,0.4128029346466064,0.2904126942157745,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8561142086982727,0.3843867778778076,0.3663873076438904,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233851552009583,0.2266390472650528,1.033802151679993,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0426025390625,297.20233154296875,284.8920593261719,1.0,0.5904697179794312,0.4360988438129425,0.4360988438129425,1.0,1.0,-3.148233890533448,1.0291006565093994,2.119133234024048,0.3214208483695984,0.8970405459403992,0.8970405459403992,0.0,155.00067138671875,162.0,62451.296875,0.0,2609.39599609375,1.0,279.1567077636719,283.1107482910156,297.9053649902344,301.9694519042969,293.1499938964844,293.1499938964844,279.45001220703125,38659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770378232002258,1.0,0.0,0.0,3.7725846767425537,3.7726104259490967,9.49666855376563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3447265625,0.0,1694.43994140625,1895.4371337890625,0.0,3188.814453125,0.9345861077308656,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284883737564088,0.4855276942253113,0.4386115074157715,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9515680074691772,0.5192578434944153,0.4926358461380005,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764989376068115,0.4128029346466064,0.2904126942157745,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8561142086982727,0.3843867778778076,0.3663873076438904,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233851552009583,0.2266390472650528,1.033802151679993,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0426025390625,297.20233154296875,284.8920593261719,1.0,0.5904697179794312,0.4360988438129425,0.4360988438129425,1.0,1.0,-3.148233890533448,1.0291006565093994,2.119133234024048,0.3214208483695984,0.8970405459403992,0.8970405459403992,0.0,155.00067138671875,162.0,62451.296875,0.0,2609.39599609375,1.0,279.1567077636719,283.1107482910156,297.9053649902344,301.9694519042969,293.1499938964844,293.1499938964844,279.45001220703125,38659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770378232002258,1.0,0.0,0.0,3.7725846767425537,3.7726104259490967,9.49666855376563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3447265625,0.0,1694.43994140625,1895.4371337890625,0.0,3188.814453125,0.9345861077308656,1.0,0.0,3.0,1.0,0.0
17841180,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.922421395778656,0.4847636520862579,0.4376541376113891,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9479309320449828,0.5217151641845703,0.4947448968887329,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723809719085693,0.4132952094078064,0.2906205952167511,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524630069732666,0.3851118981838226,0.3669421374797821,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7201598286628723,0.2267763316631317,1.034196138381958,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500183105469,297.2056884765625,285.0185852050781,1.0,0.5924626588821411,0.4351847171783447,0.4351847171783447,1.0,1.0,-3.1509997844696045,1.027879238128662,2.1231205463409424,0.3194445967674255,1.0,1.0,0.0,157.78927612304688,165.0,61678.10546875,0.0,2629.843505859375,1.0,279.44403076171875,283.2541198730469,297.8649597167969,301.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692026138305664,1.0,0.0,0.0,3.8702950477600098,3.8703207969665527,9.994968195314868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3564453125,0.0,1774.248779296875,1895.4371337890625,0.0,3115.33056640625,0.953046441078186,1.0,0.0,3.0,1.0,0.0
17841240,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.922421395778656,0.4847636520862579,0.4376541376113891,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9479309320449828,0.5217151641845703,0.4947448968887329,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723809719085693,0.4132952094078064,0.2906205952167511,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524630069732666,0.3851118981838226,0.3669421374797821,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7201598286628723,0.2267763316631317,1.034196138381958,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500183105469,297.2056884765625,285.0185852050781,1.0,0.5924626588821411,0.4351847171783447,0.4351847171783447,1.0,1.0,-3.1509997844696045,1.027879238128662,2.1231205463409424,0.3194445967674255,1.0,1.0,0.0,157.78927612304688,165.0,61678.10546875,0.0,2629.843505859375,1.0,279.44403076171875,283.2541198730469,297.8649597167969,301.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692026138305664,1.0,0.0,0.0,3.8702950477600098,3.8703207969665527,9.994968195314868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3564453125,0.0,1774.248779296875,1895.4371337890625,0.0,3115.33056640625,0.953046441078186,1.0,0.0,3.0,1.0,0.0
17841300,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9195775389671326,0.4838487505912781,0.4372333288192749,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9462636709213256,0.522599995136261,0.4958801567554474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8704935908317566,0.4132225811481476,0.2907867431640625,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.850798487663269,0.3852290511131286,0.367295891046524,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7186802625656128,0.2267190068960189,1.0347267389297483,284.8788757324219,284.95001220703125,299.7969055175781,294.8865661621094,298.0519104003906,297.2047424316406,284.8742980957031,1.0,0.5935360789299011,0.4347276389598846,0.4347276389598846,1.0,1.0,-3.153128147125244,1.027534008026123,2.125594139099121,0.3186854720115661,0.9144794940948486,0.9144794940948486,0.0,159.19140625,165.0,62728.1171875,0.0,2641.5859375,1.0,279.1934814453125,283.0927124023437,297.91845703125,302.0360412597656,293.1499938964844,293.1499938964844,279.1499938964844,36837.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875309407711029,1.0,0.0,0.0,3.854057312011719,3.85408353805542,9.9112776297261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.1279296875,0.0,1778.8770751953125,1895.4371337890625,0.0,3172.60791015625,0.9498444199562072,1.0,0.0,3.0,1.0,0.0
17841360,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.91535484790802,0.4826571941375732,0.4362776577472687,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432989954948424,0.5232555866241455,0.4966106712818146,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8675147891044617,0.4129133224487304,0.2906634211540222,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481495380401611,0.3851453959941864,0.3673366606235504,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.716343104839325,0.2265138477087021,1.0343509912490845,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0522766113281,297.2015380859375,284.8914489746094,1.0,0.5944659113883972,0.4342841506004333,0.4342841506004333,1.0,1.0,-3.152309894561768,1.0261199474334717,2.126189947128296,0.317492127418518,0.8973807692527771,0.8973807692527771,0.0,161.02450561523438,168.0,62458.171875,0.0,2649.833740234375,1.0,279.15631103515625,283.107421875,297.9077453613281,301.9730529785156,293.1499938964844,293.1499938964844,279.45001220703125,38686.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771315217018127,1.0,0.0,0.0,3.775463581085205,3.775489330291748,9.511168173048644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8857421875,0.0,1698.0740966796875,1895.4371337890625,0.0,3189.693115234375,0.9352545738220216,1.0,0.0,3.0,1.0,0.0
17841420,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9098632335662842,0.4818863868713379,0.4353106617927551,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398882389068604,0.5257468819618225,0.4987455010414123,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637309074401855,0.4133952558040619,0.2908618748188019,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8448134064674377,0.3858575820922851,0.3678763806819916,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131946086883545,0.2266433537006378,1.0347049236297607,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.05987548828125,297.205078125,285.0189208984375,1.0,0.5964440703392029,0.4333971738815307,0.4333971738815307,1.0,1.0,-3.155017137527466,1.0249261856079102,2.130090951919556,0.3155726194381714,1.0,1.0,0.0,163.81851196289062,171.0,61675.9609375,0.0,2670.254638671875,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8102111816406,293.1499938964844,293.1499938964844,279.1499938964844,33755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693240284919739,1.0,0.0,0.0,3.872491359710693,3.872517108917236,1.0006315278587865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3359375,0.0,1777.2613525390625,1895.4371337890625,0.0,3116.4697265625,0.9535561800003052,1.0,0.0,3.0,1.0,0.0
17841480,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9098632335662842,0.4818863868713379,0.4353106617927551,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398882389068604,0.5257468819618225,0.4987455010414123,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637309074401855,0.4133952558040619,0.2908618748188019,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8448134064674377,0.3858575820922851,0.3678763806819916,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131946086883545,0.2266433537006378,1.0347049236297607,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.05987548828125,297.205078125,285.0189208984375,1.0,0.5964440703392029,0.4333971738815307,0.4333971738815307,1.0,1.0,-3.155017137527466,1.0249261856079102,2.130090951919556,0.3155726194381714,1.0,1.0,0.0,163.81851196289062,171.0,61675.9609375,0.0,2670.254638671875,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8102111816406,293.1499938964844,293.1499938964844,279.1499938964844,33755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693240284919739,1.0,0.0,0.0,3.872491359710693,3.872517108917236,1.0006315278587865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3359375,0.0,1777.2613525390625,1895.4371337890625,0.0,3116.4697265625,0.9535561800003052,1.0,0.0,3.0,1.0,0.0
17841540,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036652445793152,0.4797828197479248,0.4339303374290466,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355335831642152,0.527313768863678,0.5006358623504639,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592516183853149,0.4130042493343353,0.2908962965011596,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.840855062007904,0.3858763575553894,0.3682563900947571,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7094049453735352,0.2263728231191635,1.0348221063613892,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0622863769531,297.2010803222656,284.8909912109375,1.0,0.5984333157539368,0.4325101971626282,0.4325101971626282,1.0,1.0,-3.1562790870666504,1.0231682062149048,2.133111000061035,0.3136616945266723,0.8978098034858704,0.8978098034858704,0.0,167.05816650390625,174.0,62464.046875,0.0,2690.21435546875,1.0,279.1568298339844,283.1040954589844,297.9056701660156,301.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,38644.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772823810577393,1.0,0.0,0.0,3.779728889465332,3.779754638671875,9.532670901535312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8984375,0.0,1702.837890625,1895.4371337890625,0.0,3191.10693359375,0.9360650777816772,1.0,0.0,3.0,1.0,0.0
17841600,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036652445793152,0.4797828197479248,0.4339303374290466,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355335831642152,0.527313768863678,0.5006358623504639,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592516183853149,0.4130042493343353,0.2908962965011596,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.840855062007904,0.3858763575553894,0.3682563900947571,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7094049453735352,0.2263728231191635,1.0348221063613892,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0622863769531,297.2010803222656,284.8909912109375,1.0,0.5984333157539368,0.4325101971626282,0.4325101971626282,1.0,1.0,-3.1562790870666504,1.0231682062149048,2.133111000061035,0.3136616945266723,0.8978098034858704,0.8978098034858704,0.0,167.05816650390625,174.0,62464.046875,0.0,2690.21435546875,1.0,279.1568298339844,283.1040954589844,297.9056701660156,301.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,38644.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772823810577393,1.0,0.0,0.0,3.779728889465332,3.779754638671875,9.532670901535312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8984375,0.0,1702.837890625,1895.4371337890625,0.0,3191.10693359375,0.9360650777816772,1.0,0.0,3.0,1.0,0.0
17841660,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941619396209717,0.4770036935806274,0.4316466152667999,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9268197417259216,0.5277041792869568,0.5013386607170105,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513044714927673,0.411373883485794,0.2900172770023346,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334744572639465,0.3843878507614136,0.3672808706760406,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013370394706726,0.2241623252630233,1.0275599956512451,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.0556640625,297.183837890625,285.0027770996094,1.0,0.5994579195976257,0.4316671788692474,0.4316671788692474,1.0,1.0,-3.143428087234497,1.0162655115127563,2.127162456512451,0.3097844123840332,0.9973911046981812,0.9973911046981812,0.0,171.8622589111328,177.0,61398.75390625,0.0,2690.471435546875,1.0,279.44403076171875,283.238525390625,297.8591613769531,301.7944641113281,293.1499938964844,293.1499938964844,279.1499938964844,33891.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693410754203796,1.0,0.0,0.0,3.869550466537476,3.8695762157440186,9.991123306463123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5869140625,0.0,1774.6981201171875,1895.4371337890625,0.0,3116.629150390625,0.9530371427536012,1.0,0.0,3.0,1.0,0.0
17841720,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941619396209717,0.4770036935806274,0.4316466152667999,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9268197417259216,0.5277041792869568,0.5013386607170105,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513044714927673,0.411373883485794,0.2900172770023346,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334744572639465,0.3843878507614136,0.3672808706760406,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013370394706726,0.2241623252630233,1.0275599956512451,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.0556640625,297.183837890625,285.0027770996094,1.0,0.5994579195976257,0.4316671788692474,0.4316671788692474,1.0,1.0,-3.143428087234497,1.0162655115127563,2.127162456512451,0.3097844123840332,0.9973911046981812,0.9973911046981812,0.0,171.8622589111328,177.0,61398.75390625,0.0,2690.471435546875,1.0,279.44403076171875,283.238525390625,297.8591613769531,301.7944641113281,293.1499938964844,293.1499938964844,279.1499938964844,33891.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693410754203796,1.0,0.0,0.0,3.869550466537476,3.8695762157440186,9.991123306463123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5869140625,0.0,1774.6981201171875,1895.4371337890625,0.0,3116.629150390625,0.9530371427536012,1.0,0.0,3.0,1.0,0.0
17841780,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862470984458923,0.4739470779895782,0.4292709231376648,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199680685997008,0.5281067490577698,0.5019994974136353,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449614644050598,0.4098818600177765,0.2891745567321777,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275346159934998,0.3831421434879303,0.3663295805454254,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945454478263855,0.2224089503288269,1.0203871726989746,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0522155761719,297.17010498046875,284.8810119628906,1.0,0.6000411510467529,0.4308241605758667,0.4308241605758667,1.0,1.0,-3.130587100982666,1.0093835592269895,2.121203660964966,0.305820494890213,0.8792473077774048,0.8792473077774048,0.0,175.8042449951172,180.0,61727.59765625,0.0,2686.118408203125,1.0,279.1559753417969,283.1031188964844,297.8904724121094,301.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762285709381104,1.0,0.0,0.0,3.7344257831573486,3.734451055526733,9.305526305070088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.693359375,0.0,1657.3699951171875,1895.4371337890625,0.0,3181.226806640625,0.9267939925193788,1.0,0.0,3.0,1.0,0.0
17841840,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862470984458923,0.4739470779895782,0.4292709231376648,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199680685997008,0.5281067490577698,0.5019994974136353,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449614644050598,0.4098818600177765,0.2891745567321777,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275346159934998,0.3831421434879303,0.3663295805454254,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945454478263855,0.2224089503288269,1.0203871726989746,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0522155761719,297.17010498046875,284.8810119628906,1.0,0.6000411510467529,0.4308241605758667,0.4308241605758667,1.0,1.0,-3.130587100982666,1.0093835592269895,2.121203660964966,0.305820494890213,0.8792473077774048,0.8792473077774048,0.0,175.8042449951172,180.0,61727.59765625,0.0,2686.118408203125,1.0,279.1559753417969,283.1031188964844,297.8904724121094,301.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762285709381104,1.0,0.0,0.0,3.7344257831573486,3.734451055526733,9.305526305070088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.693359375,0.0,1657.3699951171875,1895.4371337890625,0.0,3181.226806640625,0.9267939925193788,1.0,0.0,3.0,1.0,0.0
17841900,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.883231520652771,0.4731726050376892,0.4282625019550323,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9176194071769714,0.5288980603218079,0.5024962425231934,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426398038864136,0.4096885025501251,0.2888731360435486,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253525495529175,0.3829893767833709,0.3660082519054413,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919766664505005,0.2218871116638183,1.0175485610961914,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0546875,297.1688537597656,285.0126953125,1.0,0.6003140211105347,0.4304026365280151,0.4304026365280151,1.0,1.0,-3.1258013248443604,1.0065597295761108,2.11924147605896,0.3039751648902893,0.9647840261459352,0.9647840261459352,0.0,177.31866455078125,180.0,60731.45703125,0.0,2684.747802734375,1.0,279.4038391113281,283.2506408691406,297.8329467773437,301.685302734375,293.1499938964844,293.1499938964844,279.45001220703125,34967.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695871829986572,1.0,0.0,0.0,3.7661309242248535,3.766155958175659,9.464204708820034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.7919921875,0.0,1658.274169921875,1895.4371337890625,0.0,3118.938232421875,0.932392716407776,1.0,0.0,3.0,1.0,0.0
17841960,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.881489634513855,0.4726710915565491,0.4278051257133484,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9166319966316224,0.529951274394989,0.5034580230712891,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414069414138794,0.4097589254379272,0.2888994216918945,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241782784461975,0.3830750584602356,0.3660599291324615,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904416680335999,0.2215795218944549,1.0160096883773804,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0597229003906,297.17047119140625,285.0022277832031,1.0,0.6007742881774902,0.4301543533802032,0.4301543533802032,1.0,1.0,-3.1246469020843506,1.0054863691329956,2.1191606521606445,0.3031131029129028,0.980615735054016,0.980615735054016,0.0,178.3445281982422,183.0,60780.546875,0.0,2687.943115234375,1.0,279.4435729980469,283.2436828613281,297.8384704589844,301.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33946.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672201633453369,1.0,0.0,0.0,3.824279546737671,3.824304819107056,9.758713304108824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.87890625,0.0,1719.7459716796875,1895.4371337890625,0.0,3096.73291015625,0.9429562091827391,1.0,0.0,3.0,1.0,0.0
17842020,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764623999595642,0.4702829420566559,0.4261004328727722,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131444692611694,0.5310808420181274,0.5048725008964539,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377610445022583,0.4089918732643127,0.2886223793029785,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207454085350037,0.3825493156909942,0.3658607304096222,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6865098476409912,0.2206404358148574,1.0127745866775513,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649108886719,297.1658020019531,284.8923034667969,1.0,0.6017441749572754,0.4296578168869018,0.4296578168869018,1.0,1.0,-3.119842767715454,1.0024559497833252,2.117386817932129,0.3012522459030151,0.8752306699752808,0.8752306699752808,0.0,181.1302490234375,186.0,61251.42578125,0.0,2693.28564453125,1.0,279.1565246582031,283.1163024902344,297.86932373046875,301.86376953125,293.1499938964844,293.1499938964844,279.45001220703125,39336.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743908405303955,1.0,0.0,0.0,3.694470882415772,3.694495916366577,9.107471328206884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5908203125,0.0,1608.474853515625,1895.4371337890625,0.0,3163.994384765625,0.9178867936134338,1.0,0.0,3.0,1.0,0.0
17842080,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764623999595642,0.4702829420566559,0.4261004328727722,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131444692611694,0.5310808420181274,0.5048725008964539,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377610445022583,0.4089918732643127,0.2886223793029785,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207454085350037,0.3825493156909942,0.3658607304096222,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6865098476409912,0.2206404358148574,1.0127745866775513,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649108886719,297.1658020019531,284.8923034667969,1.0,0.6017441749572754,0.4296578168869018,0.4296578168869018,1.0,1.0,-3.119842767715454,1.0024559497833252,2.117386817932129,0.3012522459030151,0.8752306699752808,0.8752306699752808,0.0,181.1302490234375,186.0,61251.42578125,0.0,2693.28564453125,1.0,279.1565246582031,283.1163024902344,297.86932373046875,301.86376953125,293.1499938964844,293.1499938964844,279.45001220703125,39336.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743908405303955,1.0,0.0,0.0,3.694470882415772,3.694495916366577,9.107471328206884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5908203125,0.0,1608.474853515625,1895.4371337890625,0.0,3163.994384765625,0.9178867936134338,1.0,0.0,3.0,1.0,0.0
17842140,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8726163506507874,0.4692651033401489,0.4249328970909118,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108818173408508,0.5332627296447754,0.5067152380943298,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350670337677002,0.4091805517673492,0.2886157631874084,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181740045547485,0.382802814245224,0.3659614622592926,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834881901741028,0.2202381640672683,1.0106335878372192,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.0771484375,297.1703186035156,285.0074462890625,1.0,0.6029163599014282,0.4291612505912781,0.4291612505912781,1.0,1.0,-3.1181836128234863,1.000607967376709,2.1175756454467773,0.2996461689472198,0.9777626991271972,0.9777626991271972,0.0,183.4929351806641,189.0,60441.6953125,0.0,2702.59228515625,1.0,279.4435119628906,283.24859619140625,297.8143615722656,301.6856384277344,293.1499938964844,293.1499938964844,279.1499938964844,33632.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661587238311768,1.0,0.0,0.0,3.798327445983887,3.798352479934693,9.62671379056701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.5703125,0.0,1686.1029052734375,1895.4371337890625,0.0,3086.775634765625,0.9368033409118652,1.0,0.0,3.0,1.0,0.0
17842200,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8726163506507874,0.4692651033401489,0.4249328970909118,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108818173408508,0.5332627296447754,0.5067152380943298,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350670337677002,0.4091805517673492,0.2886157631874084,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181740045547485,0.382802814245224,0.3659614622592926,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834881901741028,0.2202381640672683,1.0106335878372192,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.0771484375,297.1703186035156,285.0074462890625,1.0,0.6029163599014282,0.4291612505912781,0.4291612505912781,1.0,1.0,-3.1181836128234863,1.000607967376709,2.1175756454467773,0.2996461689472198,0.9777626991271972,0.9777626991271972,0.0,183.4929351806641,189.0,60441.6953125,0.0,2702.59228515625,1.0,279.4435119628906,283.24859619140625,297.8143615722656,301.6856384277344,293.1499938964844,293.1499938964844,279.1499938964844,33632.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661587238311768,1.0,0.0,0.0,3.798327445983887,3.798352479934693,9.62671379056701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.5703125,0.0,1686.1029052734375,1895.4371337890625,0.0,3086.775634765625,0.9368033409118652,1.0,0.0,3.0,1.0,0.0
17842260,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678601384162903,0.4669870436191559,0.4233500063419342,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077355265617372,0.5345410704612732,0.5083044767379761,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316658139228821,0.4085493981838226,0.2884564995765686,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148965239524841,0.3824079930782318,0.3659215569496155,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799517273902893,0.2195155918598175,1.0085701942443848,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0843505859375,297.1672668457031,284.8950500488281,1.0,0.6042315363883972,0.4284866154193878,0.4284866154193878,1.0,1.0,-3.1154792308807373,0.9979270100593568,2.1175522804260254,0.2976329326629638,0.8735662698745728,0.8735662698745728,0.0,186.43191528320312,192.0,60965.23046875,0.0,2712.86865234375,1.0,279.1566467285156,283.1177673339844,297.8400573730469,301.8172607421875,293.1499938964844,293.1499938964844,279.45001220703125,39127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740671873092651,1.0,0.0,0.0,3.6762325763702393,3.676257371902466,9.01777184481034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2998046875,0.0,1586.1175537109375,1895.4371337890625,0.0,3160.958984375,0.9136618375778198,1.0,0.0,3.0,1.0,0.0
17842320,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678601384162903,0.4669870436191559,0.4233500063419342,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077355265617372,0.5345410704612732,0.5083044767379761,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316658139228821,0.4085493981838226,0.2884564995765686,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148965239524841,0.3824079930782318,0.3659215569496155,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799517273902893,0.2195155918598175,1.0085701942443848,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0843505859375,297.1672668457031,284.8950500488281,1.0,0.6042315363883972,0.4284866154193878,0.4284866154193878,1.0,1.0,-3.1154792308807373,0.9979270100593568,2.1175522804260254,0.2976329326629638,0.8735662698745728,0.8735662698745728,0.0,186.43191528320312,192.0,60965.23046875,0.0,2712.86865234375,1.0,279.1566467285156,283.1177673339844,297.8400573730469,301.8172607421875,293.1499938964844,293.1499938964844,279.45001220703125,39127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740671873092651,1.0,0.0,0.0,3.6762325763702393,3.676257371902466,9.01777184481034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2998046875,0.0,1586.1175537109375,1895.4371337890625,0.0,3160.958984375,0.9136618375778198,1.0,0.0,3.0,1.0,0.0
