time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640828132629395,0.4660156369209289,0.4222404658794403,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055647253990172,0.536799967288971,0.5102383494377136,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290161490440369,0.4088104963302612,0.2885125577449798,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122788071632385,0.3827113807201385,0.366090178489685,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770687699317932,0.2192209064960479,1.0070414543151855,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.0977478027344,297.17242431640625,285.0072021484375,1.0,0.6056451201438904,0.4278119504451751,0.4278119504451751,1.0,1.0,-3.1148931980133057,0.996031939983368,2.118861436843872,0.2956826984882355,0.9747912287712096,0.9747912287712096,0.0,188.9976959228516,195.0,60184.06640625,0.0,2725.36181640625,1.0,279.4433898925781,283.2464904785156,297.7789611816406,301.63507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33528.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662605881690979,1.0,0.0,0.0,3.784269809722901,3.784294605255127,9.555589031151612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1552734375,0.0,1668.5687255859375,1895.4371337890625,0.0,3087.7314453125,0.9335501194000244,1.0,0.0,3.0,1.0,0.0
17842440,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640828132629395,0.4660156369209289,0.4222404658794403,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055647253990172,0.536799967288971,0.5102383494377136,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290161490440369,0.4088104963302612,0.2885125577449798,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122788071632385,0.3827113807201385,0.366090178489685,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770687699317932,0.2192209064960479,1.0070414543151855,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.0977478027344,297.17242431640625,285.0072021484375,1.0,0.6056451201438904,0.4278119504451751,0.4278119504451751,1.0,1.0,-3.1148931980133057,0.996031939983368,2.118861436843872,0.2956826984882355,0.9747912287712096,0.9747912287712096,0.0,188.9976959228516,195.0,60184.06640625,0.0,2725.36181640625,1.0,279.4433898925781,283.2464904785156,297.7789611816406,301.63507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33528.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662605881690979,1.0,0.0,0.0,3.784269809722901,3.784294605255127,9.555589031151612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1552734375,0.0,1668.5687255859375,1895.4371337890625,0.0,3087.7314453125,0.9335501194000244,1.0,0.0,3.0,1.0,0.0
17842500,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8622101545333862,0.4650041460990906,0.4217135608196258,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9045084714889526,0.5375546216964722,0.5112555623054504,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277232050895691,0.408619225025177,0.2885901927947998,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109827637672424,0.3826072514057159,0.3662326037883758,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756929755210876,0.2189490646123886,1.0065864324569702,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1025695800781,297.1719970703125,284.8671875,1.0,0.6064423322677612,0.4274746179580688,0.4274746179580688,1.0,1.0,-3.115206241607666,0.995299518108368,2.1199066638946533,0.294897049665451,0.8805466294288635,0.8805466294288635,0.0,190.34800720214844,195.0,61075.19140625,0.0,2733.159912109375,1.0,279.1947631835937,283.0903625488281,297.822509765625,301.8448181152344,293.1499938964844,293.1499938964844,279.1499938964844,37474.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725630640983582,1.0,0.0,0.0,3.754142284393311,3.7541675567626953,9.404046181771264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.966796875,0.0,1663.4942626953125,1895.4371337890625,0.0,3146.85205078125,0.9275163412094116,1.0,0.0,3.0,1.0,0.0
17842560,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594829440116882,0.4637932479381561,0.4207074642181396,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.902631938457489,0.5381297469139099,0.5118839144706726,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8257057666778564,0.4082497060298919,0.2884039878845215,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089514970779419,0.3823449313640594,0.3660841286182403,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736751794815063,0.2185625284910202,1.0053222179412842,284.8931579589844,284.95001220703125,300.09552001953125,294.77783203125,298.10614013671875,297.1696472167969,284.8953857421875,1.0,0.607122004032135,0.4271444976329803,0.4271444976329803,1.0,1.0,-3.1128320693969727,0.9935939908027648,2.1192381381988525,0.2936944961547851,0.8709593415260315,0.8709593415260315,0.0,192.09283447265625,198.0,60703.15234375,0.0,2737.713134765625,1.0,279.15692138671875,283.1159362792969,297.7995300292969,301.7613830566406,293.1499938964844,293.1499938964844,279.45001220703125,39115.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744231462478638,1.0,0.0,0.0,3.662299394607544,3.662323951721192,8.949544962888467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7412109375,0.0,1570.287353515625,1895.4371337890625,0.0,3164.297119140625,0.9105430245399476,1.0,0.0,3.0,1.0,0.0
17842620,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558631539344788,0.4628629982471466,0.4196428954601288,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006245136260986,0.5404314398765564,0.5138648152351379,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231509327888489,0.4085839390754699,0.2885138690471649,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062921762466431,0.3826669454574585,0.3662768900394439,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6709216237068176,0.2183093279600143,1.0040218830108645,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.1205444335937,297.1749572753906,285.00616455078125,1.0,0.6086479425430298,0.4264842569828033,0.4264842569828033,1.0,1.0,-3.112725257873535,0.9919127225875854,2.12081241607666,0.2917770147323608,0.9710954427719116,0.9710954427719116,0.0,194.7652587890625,201.0,59934.7734375,0.0,2751.7109375,1.0,279.4432983398437,283.2428894042969,297.7338562011719,301.5749816894531,293.1499938964844,293.1499938964844,279.1499938964844,33498.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667690753936768,1.0,0.0,0.0,3.772085428237915,3.7721102237701416,9.494155506217794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.79296875,0.0,1653.942626953125,1895.4371337890625,0.0,3092.50146484375,0.93077290058136,1.0,0.0,3.0,1.0,0.0
17842680,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558631539344788,0.4628629982471466,0.4196428954601288,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006245136260986,0.5404314398765564,0.5138648152351379,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231509327888489,0.4085839390754699,0.2885138690471649,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062921762466431,0.3826669454574585,0.3662768900394439,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6709216237068176,0.2183093279600143,1.0040218830108645,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.1205444335937,297.1749572753906,285.00616455078125,1.0,0.6086479425430298,0.4264842569828033,0.4264842569828033,1.0,1.0,-3.112725257873535,0.9919127225875854,2.12081241607666,0.2917770147323608,0.9710954427719116,0.9710954427719116,0.0,194.7652587890625,201.0,59934.7734375,0.0,2751.7109375,1.0,279.4432983398437,283.2428894042969,297.7338562011719,301.5749816894531,293.1499938964844,293.1499938964844,279.1499938964844,33498.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667690753936768,1.0,0.0,0.0,3.772085428237915,3.7721102237701416,9.494155506217794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.79296875,0.0,1653.942626953125,1895.4371337890625,0.0,3092.50146484375,0.93077290058136,1.0,0.0,3.0,1.0,0.0
17842740,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8515105843544006,0.4607076644897461,0.4181613028049469,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978674411773682,0.5417719483375549,0.5155301690101624,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199861645698547,0.4081133306026459,0.2884643375873565,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029628396034241,0.3823300898075104,0.3662948310375213,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6677094101905823,0.2176859080791473,1.002468466758728,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1296691894531,297.172119140625,284.896240234375,1.0,0.6102039217948914,0.4258240163326263,0.4258240163326263,1.0,1.0,-3.111048460006714,0.9896373748779296,2.121411085128784,0.2897978723049164,0.868478536605835,0.868478536605835,0.0,197.92742919921875,204.0,60442.6640625,0.0,2765.158447265625,1.0,279.1568298339844,283.11395263671875,297.7505798339844,301.6962585449219,293.1499938964844,293.1499938964844,279.45001220703125,39108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750638365745544,1.0,0.0,0.0,3.64854907989502,3.648573637008667,8.882468023330148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.75390625,0.0,1554.8031005859375,1895.4371337890625,0.0,3170.3056640625,0.907516598701477,1.0,0.0,3.0,1.0,0.0
17842800,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8515105843544006,0.4607076644897461,0.4181613028049469,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978674411773682,0.5417719483375549,0.5155301690101624,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199861645698547,0.4081133306026459,0.2884643375873565,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029628396034241,0.3823300898075104,0.3662948310375213,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6677094101905823,0.2176859080791473,1.002468466758728,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1296691894531,297.172119140625,284.896240234375,1.0,0.6102039217948914,0.4258240163326263,0.4258240163326263,1.0,1.0,-3.111048460006714,0.9896373748779296,2.121411085128784,0.2897978723049164,0.868478536605835,0.868478536605835,0.0,197.92742919921875,204.0,60442.6640625,0.0,2765.158447265625,1.0,279.1568298339844,283.11395263671875,297.7505798339844,301.6962585449219,293.1499938964844,293.1499938964844,279.45001220703125,39108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750638365745544,1.0,0.0,0.0,3.64854907989502,3.648573637008667,8.882468023330148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.75390625,0.0,1554.8031005859375,1895.4371337890625,0.0,3170.3056640625,0.907516598701477,1.0,0.0,3.0,1.0,0.0
17842860,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8481234312057495,0.4598440825939178,0.4171614646911621,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959683179855347,0.5440595149993896,0.5175051093101501,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8175753355026245,0.4085491597652435,0.288645476102829,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003941774368286,0.3826926052570343,0.36652672290802,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651256680488586,0.2174616605043411,1.0013145208358765,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1447448730469,297.1772766113281,285.00543212890625,1.0,0.6117916703224182,0.4252037703990936,0.4252037703990936,1.0,1.0,-3.111321210861206,0.9881919622421264,2.12312912940979,0.2879837453365326,0.967376470565796,0.967376470565796,0.0,200.638671875,192.0,59682.03515625,0.0,2780.112060546875,1.0,279.4432067871094,283.2391052246094,297.6814270019531,301.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674590587615967,1.0,0.0,0.0,3.759840965270996,3.759865522384644,9.432617389393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.44140625,0.0,1639.3709716796875,1895.4371337890625,0.0,3098.974365234375,0.927987813949585,1.0,0.0,3.0,1.0,0.0
17842920,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8481234312057495,0.4598440825939178,0.4171614646911621,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959683179855347,0.5440595149993896,0.5175051093101501,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8175753355026245,0.4085491597652435,0.288645476102829,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003941774368286,0.3826926052570343,0.36652672290802,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651256680488586,0.2174616605043411,1.0013145208358765,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1447448730469,297.1772766113281,285.00543212890625,1.0,0.6117916703224182,0.4252037703990936,0.4252037703990936,1.0,1.0,-3.111321210861206,0.9881919622421264,2.12312912940979,0.2879837453365326,0.967376470565796,0.967376470565796,0.0,200.638671875,192.0,59682.03515625,0.0,2780.112060546875,1.0,279.4432067871094,283.2391052246094,297.6814270019531,301.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33473.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674590587615967,1.0,0.0,0.0,3.759840965270996,3.759865522384644,9.432617389393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.44140625,0.0,1639.3709716796875,1895.4371337890625,0.0,3098.974365234375,0.927987813949585,1.0,0.0,3.0,1.0,0.0
17842980,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8502672910690308,0.4577775001525879,0.4155072867870331,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.900454044342041,0.5454049706459045,0.5189078450202942,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204792141914368,0.4082031846046448,0.2884868681430816,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034960031509399,0.3824045360088348,0.3663311302661896,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672629117965698,0.2168817669153213,0.9987090229988098,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1543884277344,297.17449951171875,284.8959045410156,1.0,0.6090386509895325,0.4245835244655609,0.4245835244655609,1.0,1.0,-3.1074721813201904,0.9852139949798584,2.122257947921753,0.2858046591281891,0.8647605776786804,0.8647605776786804,0.0,197.2666778564453,180.0,60138.2578125,0.0,2754.53857421875,1.0,279.1569519042969,283.1111755371094,297.69512939453125,301.62274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39179.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757926225662231,1.0,0.0,0.0,3.632883071899414,3.6329076290130615,8.806354117041337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.0166015625,0.0,1537.8865966796875,1895.4371337890625,0.0,3177.13916015625,0.9040946364402772,1.0,0.0,3.0,1.0,0.0
17843040,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8502672910690308,0.4577775001525879,0.4155072867870331,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.900454044342041,0.5454049706459045,0.5189078450202942,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204792141914368,0.4082031846046448,0.2884868681430816,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034960031509399,0.3824045360088348,0.3663311302661896,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672629117965698,0.2168817669153213,0.9987090229988098,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1543884277344,297.17449951171875,284.8959045410156,1.0,0.6090386509895325,0.4245835244655609,0.4245835244655609,1.0,1.0,-3.1074721813201904,0.9852139949798584,2.122257947921753,0.2858046591281891,0.8647605776786804,0.8647605776786804,0.0,197.2666778564453,180.0,60138.2578125,0.0,2754.53857421875,1.0,279.1569519042969,283.1111755371094,297.69512939453125,301.62274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39179.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757926225662231,1.0,0.0,0.0,3.632883071899414,3.6329076290130615,8.806354117041337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.0166015625,0.0,1537.8865966796875,1895.4371337890625,0.0,3177.13916015625,0.9040946364402772,1.0,0.0,3.0,1.0,0.0
17843100,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530567288398743,0.457307904958725,0.4146525263786316,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9046351313591005,0.5464932918548584,0.519542932510376,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234952688217163,0.4084119796752929,0.2883613705635071,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8067092895507812,0.3825476765632629,0.3661507070064544,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6697098016738892,0.2167544215917587,0.9969937801361084,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1615600585937,297.1764831542969,285.0179748535156,1.0,0.6067595481872559,0.4242734014987945,0.4242734014987945,1.0,1.0,-3.1047723293304443,0.9834498763084412,2.1213223934173584,0.2844744026660919,0.9471989870071412,0.9471989870071412,0.0,193.91612243652344,180.0,59248.0859375,0.0,2731.42724609375,1.0,279.40167236328125,283.2472229003906,297.6275634765625,301.3889465332031,293.1499938964844,293.1499938964844,279.45001220703125,34440.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698500394821167,1.0,0.0,0.0,3.6760547161102295,3.676078796386719,9.016899298330828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3232421875,0.0,1550.593994140625,1895.4371337890625,0.0,3121.40380859375,0.9118407368659972,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8574701547622681,0.4570335745811462,0.4142236709594726,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9108055233955384,0.547756552696228,0.5205271244049072,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8279304504394531,0.4088137149810791,0.2884820997714996,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112908005714417,0.3828474879264831,0.3662261068820953,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734542846679688,0.2167512029409408,0.9959948062896729,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1701354980469,297.1802673339844,285.0020751953125,1.0,0.6042160987854004,0.4239846467971802,0.4239846467971802,1.0,1.0,-3.1044721603393555,0.9826157093048096,2.121856451034546,0.2835768461227417,0.9601956009864808,0.9601956009864808,0.0,189.5542907714844,168.0,59329.90625,0.0,2707.736328125,1.0,279.4429016113281,283.2342529296875,297.6226806640625,301.4270324707031,293.1499938964844,293.1499938964844,279.1499938964844,33538.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680407404899597,1.0,0.0,0.0,3.742115020751953,3.7421395778656006,9.343886517854116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.4296875,0.0,1619.205810546875,1895.4371337890625,0.0,3104.430908203125,0.9241097569465636,1.0,0.0,3.0,1.0,0.0
17843220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668873906135559,0.455147922039032,0.4124960601329803,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247262477874756,0.5492076873779297,0.5217863917350769,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374181985855103,0.4086974859237671,0.2883018851280212,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207257986068726,0.3826821148395538,0.3659037947654724,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816310286521912,0.2163148075342178,0.9928821921348572,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1806945800781,297.17840576171875,284.8970031738281,1.0,0.598223865032196,0.423407107591629,0.423407107591629,1.0,1.0,-3.099570751190185,0.9793617725372314,2.120208978652954,0.281329870223999,0.8595878481864929,0.8595878481864929,0.0,180.2740020751953,156.0,59730.60546875,0.0,2648.995361328125,1.0,279.1571044921875,283.1111755371094,297.634033203125,301.5359802246094,293.1499938964844,293.1499938964844,279.45001220703125,39270.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761360049247742,1.0,0.0,0.0,3.608508825302124,3.608532905578613,8.688580237503629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1748046875,0.0,1511.69140625,1895.4371337890625,0.0,3180.358642578125,0.8988044261932373,1.0,0.0,3.0,1.0,0.0
17843280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668873906135559,0.455147922039032,0.4124960601329803,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9247262477874756,0.5492076873779297,0.5217863917350769,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374181985855103,0.4086974859237671,0.2883018851280212,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207257986068726,0.3826821148395538,0.3659037947654724,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816310286521912,0.2163148075342178,0.9928821921348572,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1806945800781,297.17840576171875,284.8970031738281,1.0,0.598223865032196,0.423407107591629,0.423407107591629,1.0,1.0,-3.099570751190185,0.9793617725372314,2.120208978652954,0.281329870223999,0.8595878481864929,0.8595878481864929,0.0,180.2740020751953,156.0,59730.60546875,0.0,2648.995361328125,1.0,279.1571044921875,283.1111755371094,297.634033203125,301.5359802246094,293.1499938964844,293.1499938964844,279.45001220703125,39270.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761360049247742,1.0,0.0,0.0,3.608508825302124,3.608532905578613,8.688580237503629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1748046875,0.0,1511.69140625,1895.4371337890625,0.0,3180.358642578125,0.8988044261932373,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8801027536392212,0.4545452892780304,0.4112436771392822,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9431130290031432,0.5516471862792969,0.5233806371688843,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503156304359436,0.4095246493816376,0.2883662581443786,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329647183418274,0.383232980966568,0.3657886385917663,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926948428153992,0.2163180112838745,0.9902184009552002,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1971435546875,297.1848449707031,285.0008544921875,1.0,0.5915992259979248,0.4228295981884002,0.4228295981884002,1.0,1.0,-3.096709728240967,0.97687029838562,2.1198394298553467,0.2792050838470459,0.9528570175170898,0.9528570175170898,0.0,169.4085235595703,144.0,58936.390625,0.0,2586.020263671875,1.0,279.44207763671875,283.2318420410156,297.5611572265625,301.3403015136719,293.1499938964844,293.1499938964844,279.1499938964844,33606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682787418365479,1.0,0.0,0.0,3.7181787490844727,3.718203067779541,9.224733616974844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9951171875,0.0,1592.1119384765625,1895.4371337890625,0.0,3106.66357421875,0.9189269542694092,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8801027536392212,0.4545452892780304,0.4112436771392822,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9431130290031432,0.5516471862792969,0.5233806371688843,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503156304359436,0.4095246493816376,0.2883662581443786,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329647183418274,0.383232980966568,0.3657886385917663,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926948428153992,0.2163180112838745,0.9902184009552002,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1971435546875,297.1848449707031,285.0008544921875,1.0,0.5915992259979248,0.4228295981884002,0.4228295981884002,1.0,1.0,-3.096709728240967,0.97687029838562,2.1198394298553467,0.2792050838470459,0.9528570175170898,0.9528570175170898,0.0,169.4085235595703,144.0,58936.390625,0.0,2586.020263671875,1.0,279.44207763671875,283.2318420410156,297.5611572265625,301.3403015136719,293.1499938964844,293.1499938964844,279.1499938964844,33606.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682787418365479,1.0,0.0,0.0,3.7181787490844727,3.718203067779541,9.224733616974844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.9951171875,0.0,1592.1119384765625,1895.4371337890625,0.0,3106.66357421875,0.9189269542694092,1.0,0.0,3.0,1.0,0.0
17843460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950551748275757,0.4527973234653473,0.4095619320869446,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.962360382080078,0.5531628131866455,0.5246270895004272,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8652146458625793,0.409615695476532,0.2882742881774902,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.846856415271759,0.3831623792648315,0.3654828071594238,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051773071289062,0.2160000056028366,0.9873086810112,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.2081604003906,297.183349609375,284.8992004394531,1.0,0.5846012234687805,0.4223019778728485,0.4223019778728485,1.0,1.0,-3.092217206954956,0.9738904237747192,2.118326663970948,0.2771352231502533,0.8553711175918579,0.8553711175918579,0.0,158.4187469482422,132.0,59330.24609375,0.0,2519.37646484375,1.0,279.1572570800781,283.11199951171875,297.5712585449219,301.447265625,293.1499938964844,293.1499938964844,279.45001220703125,39254.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876320481300354,1.0,0.0,0.0,3.583948373794556,3.583972215652466,8.570709155719669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.40625,0.0,1484.8238525390625,1895.4371337890625,0.0,3182.0888671875,0.893388032913208,1.0,0.0,3.0,1.0,0.0
17843520,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950551748275757,0.4527973234653473,0.4095619320869446,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.962360382080078,0.5531628131866455,0.5246270895004272,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8652146458625793,0.409615695476532,0.2882742881774902,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.846856415271759,0.3831623792648315,0.3654828071594238,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051773071289062,0.2160000056028366,0.9873086810112,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.2081604003906,297.183349609375,284.8992004394531,1.0,0.5846012234687805,0.4223019778728485,0.4223019778728485,1.0,1.0,-3.092217206954956,0.9738904237747192,2.118326663970948,0.2771352231502533,0.8553711175918579,0.8553711175918579,0.0,158.4187469482422,132.0,59330.24609375,0.0,2519.37646484375,1.0,279.1572570800781,283.11199951171875,297.5712585449219,301.447265625,293.1499938964844,293.1499938964844,279.45001220703125,39254.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876320481300354,1.0,0.0,0.0,3.583948373794556,3.583972215652466,8.570709155719669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.40625,0.0,1484.8238525390625,1895.4371337890625,0.0,3182.0888671875,0.893388032913208,1.0,0.0,3.0,1.0,0.0
17843580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150639176368712,0.4522920846939087,0.4083734452724457,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832909107208252,0.5556384325027466,0.5262274146080017,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845924139022827,0.4106282591819763,0.2884455621242523,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649435043334961,0.3837850689888,0.365405410528183,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200766801834106,0.2160974889993667,0.9849237203598022,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2247619628906,297.1899108886719,285.0003967285156,1.0,0.5774090886116028,0.4217743575572967,0.4217743575572967,1.0,1.0,-3.089949607849121,0.971736490726471,2.118213176727295,0.275309145450592,0.9472061395645142,0.9472061395645142,0.0,146.62063598632812,120.0,58566.7734375,0.0,2452.870849609375,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.2529602050781,293.1499938964844,293.1499938964844,279.1499938964844,33555.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684592247009277,1.0,0.0,0.0,3.69671893119812,3.69674301147461,9.118558068621496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.359375,0.0,1567.2449951171875,1895.4371337890625,0.0,3108.35693359375,0.9140540957450868,1.0,0.0,3.0,1.0,0.0
17843640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150639176368712,0.4522920846939087,0.4083734452724457,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832909107208252,0.5556384325027466,0.5262274146080017,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845924139022827,0.4106282591819763,0.2884455621242523,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649435043334961,0.3837850689888,0.365405410528183,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200766801834106,0.2160974889993667,0.9849237203598022,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2247619628906,297.1899108886719,285.0003967285156,1.0,0.5774090886116028,0.4217743575572967,0.4217743575572967,1.0,1.0,-3.089949607849121,0.971736490726471,2.118213176727295,0.275309145450592,0.9472061395645142,0.9472061395645142,0.0,146.62063598632812,120.0,58566.7734375,0.0,2452.870849609375,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.2529602050781,293.1499938964844,293.1499938964844,279.1499938964844,33555.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684592247009277,1.0,0.0,0.0,3.69671893119812,3.69674301147461,9.118558068621496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.359375,0.0,1567.2449951171875,1895.4371337890625,0.0,3108.35693359375,0.9140540957450868,1.0,0.0,3.0,1.0,0.0
17843700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.92743182182312,0.4515422582626343,0.4077780544757843,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9934095144271852,0.5564812421798706,0.5270370841026306,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957656025886536,0.4108307659626007,0.2885721623897552,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8755112290382385,0.3838454186916351,0.3654053807258606,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7280049324035645,0.2160253524780273,0.9839683771133424,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2308044433594,297.18994140625,284.8663635253906,1.0,0.5738176107406616,0.4215105175971985,0.4215105175971985,1.0,1.0,-3.089216470718384,0.9707922339439392,2.1184241771698,0.2746385633945465,0.8551328182220459,0.8551328182220459,0.0,140.71359252929688,120.0,59350.625,0.0,2420.3564453125,1.0,279.1966552734375,283.0805053710937,297.53619384765625,301.4511413574219,293.1499938964844,293.1499938964844,279.1499938964844,37968.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747518062591553,1.0,0.0,0.0,3.6576452255249023,3.65766978263855,8.92681327968603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.51953125,0.0,1556.4522705078125,1895.4371337890625,0.0,3167.37939453125,0.9060461521148682,1.0,0.0,3.0,1.0,0.0
17843760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9378841519355774,0.4506381452083587,0.4067840576171875,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.557235598564148,0.5246867537498474,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.905405580997467,0.4108917415142059,0.2884820103645324,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8846935629844666,0.3837694525718689,0.3651647567749023,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7347111105918884,0.215852752327919,0.9824103116989136,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.2354736328125,297.1884155273437,284.89923095703125,1.0,0.5699067711830139,0.4212591350078583,0.4212591350078583,1.0,1.0,-3.082664728164673,0.967728316783905,2.114936351776123,0.2734259665012359,0.8509300351142883,0.8509300351142883,0.0,135.7068328857422,108.0,58923.88671875,0.0,2381.96923828125,1.0,279.1576232910156,283.1108093261719,297.508056640625,301.3597106933594,293.1499938964844,293.1499938964844,279.45001220703125,39247.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765423893928528,1.0,0.0,0.0,3.5616252422332764,3.5616490840911865,8.464274969810504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.376953125,0.0,1460.7637939453125,1895.4371337890625,0.0,3184.16943359375,0.8884283304214478,1.0,0.0,3.0,1.0,0.0
17843820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9546692967414856,0.4500137269496918,0.4057195782661438,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5625163912773132,0.4991785287857055,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230438470840454,0.411902368068695,0.2888240218162536,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000698328018188,0.3842844069004059,0.3652145564556122,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7459136843681335,0.2158925384283065,0.980793595314026,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2580871582031,297.2065124511719,284.979248046875,1.0,0.5604021549224854,0.4207563102245331,0.4207563102245331,1.0,1.0,-3.0495400428771973,0.9543219208717346,2.0952179431915283,0.2675378322601318,0.9225911498069764,0.9225911498069764,0.0,127.36080169677734,111.0,57703.65625,0.0,2277.319580078125,1.0,279.4425048828125,283.2166442871094,297.42974853515625,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,34129.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678804636001587,1.0,0.0,0.0,3.656376361846924,3.656400203704834,8.920621326069522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6171875,0.0,1526.2515869140625,1895.4371337890625,0.0,3102.927490234375,0.9049668908119202,1.0,0.0,3.0,1.0,0.0
17843880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9546692967414856,0.4500137269496918,0.4057195782661438,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5625163912773132,0.4991785287857055,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230438470840454,0.411902368068695,0.2888240218162536,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000698328018188,0.3842844069004059,0.3652145564556122,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7459136843681335,0.2158925384283065,0.980793595314026,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2580871582031,297.2065124511719,284.979248046875,1.0,0.5604021549224854,0.4207563102245331,0.4207563102245331,1.0,1.0,-3.0495400428771973,0.9543219208717346,2.0952179431915283,0.2675378322601318,0.9225911498069764,0.9225911498069764,0.0,127.36080169677734,111.0,57703.65625,0.0,2277.319580078125,1.0,279.4425048828125,283.2166442871094,297.42974853515625,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,34129.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678804636001587,1.0,0.0,0.0,3.656376361846924,3.656400203704834,8.920621326069522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.6171875,0.0,1526.2515869140625,1895.4371337890625,0.0,3102.927490234375,0.9049668908119202,1.0,0.0,3.0,1.0,0.0
17843940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639595150947572,0.4483634233474731,0.4043183922767639,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5695217251777649,0.4838928878307342,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.934593915939331,0.4122457802295685,0.2890720963478088,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099754095077516,0.3842338919639587,0.3651589751243591,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530522346496582,0.215693712234497,0.9795014262199402,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2847595214844,297.2301025390625,284.8991394042969,1.0,0.554966151714325,0.4202535152435303,0.4202535152435303,1.0,1.0,-3.028137922286988,0.9452318549156188,2.082906007766724,0.2630638480186462,0.8308033347129822,0.8308033347129822,0.0,122.48152160644533,129.0,57643.359375,0.0,2213.63671875,1.0,279.15802001953125,283.1239318847656,297.4347839355469,301.20703125,293.1499938964844,293.1499938964844,279.45001220703125,39935.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737244606018066,1.0,0.0,0.0,3.4728312492370605,3.4728543758392334,8.047493906815362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.21875,0.0,1372.8658447265625,1895.4371337890625,0.0,3157.744873046875,0.8696171045303345,1.0,0.0,3.0,1.0,0.0
17844000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639595150947572,0.4483634233474731,0.4043183922767639,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5695217251777649,0.4838928878307342,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.934593915939331,0.4122457802295685,0.2890720963478088,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099754095077516,0.3842338919639587,0.3651589751243591,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530522346496582,0.215693712234497,0.9795014262199402,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2847595214844,297.2301025390625,284.8991394042969,1.0,0.554966151714325,0.4202535152435303,0.4202535152435303,1.0,1.0,-3.028137922286988,0.9452318549156188,2.082906007766724,0.2630638480186462,0.8308033347129822,0.8308033347129822,0.0,122.48152160644533,129.0,57643.359375,0.0,2213.63671875,1.0,279.15802001953125,283.1239318847656,297.4347839355469,301.20703125,293.1499938964844,293.1499938964844,279.45001220703125,39935.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737244606018066,1.0,0.0,0.0,3.4728312492370605,3.4728543758392334,8.047493906815362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.21875,0.0,1372.8658447265625,1895.4371337890625,0.0,3157.744873046875,0.8696171045303345,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.960124373435974,0.4479950964450836,0.403764009475708,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5760192275047302,0.4888531565666199,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318753480911256,0.4135794937610626,0.2898513972759247,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.90705806016922,0.3849331140518188,0.3656739294528961,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7508111596107483,0.2159867584705352,0.9804258942604064,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143310546875,297.2536926269531,285.00250244140625,1.0,0.5576121211051941,0.4202890694141388,0.4202890694141388,1.0,1.0,-3.0360615253448486,0.9482070207595824,2.087854623794556,0.2638885378837585,0.9223267436027528,0.9223267436027528,0.0,124.06702423095705,147.0,57123.203125,0.0,2236.00830078125,1.0,279.4410705566406,283.239501953125,297.3674621582031,301.0233764648437,293.1499938964844,293.1499938964844,279.1499938964844,33411.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644158244132996,1.0,0.0,0.0,3.594637155532837,3.5946600437164307,8.621908023087599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.1513671875,0.0,1453.3712158203125,1895.4371337890625,0.0,3070.42529296875,0.8910728693008423,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.960124373435974,0.4479950964450836,0.403764009475708,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5760192275047302,0.4888531565666199,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318753480911256,0.4135794937610626,0.2898513972759247,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.90705806016922,0.3849331140518188,0.3656739294528961,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7508111596107483,0.2159867584705352,0.9804258942604064,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143310546875,297.2536926269531,285.00250244140625,1.0,0.5576121211051941,0.4202890694141388,0.4202890694141388,1.0,1.0,-3.0360615253448486,0.9482070207595824,2.087854623794556,0.2638885378837585,0.9223267436027528,0.9223267436027528,0.0,124.06702423095705,147.0,57123.203125,0.0,2236.00830078125,1.0,279.4410705566406,283.239501953125,297.3674621582031,301.0233764648437,293.1499938964844,293.1499938964844,279.1499938964844,33411.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644158244132996,1.0,0.0,0.0,3.594637155532837,3.5946600437164307,8.621908023087599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.1513671875,0.0,1453.3712158203125,1895.4371337890625,0.0,3070.42529296875,0.8910728693008423,1.0,0.0,3.0,1.0,0.0
17844180,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445998668670654,0.4465253949165344,0.4029139578342438,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781980752944946,0.5101816654205322,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174537658691406,0.4141996502876282,0.2905891835689544,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941326141357422,0.3850138187408447,0.3661442995071411,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410306334495544,0.2159069925546646,0.981705904006958,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.32586669921875,297.24969482421875,284.9233703613281,1.0,0.5656782388687134,0.4203246235847473,0.4203246235847473,1.0,1.0,-3.06365704536438,0.9584013223648072,2.1052558422088623,0.2678595185279846,0.8507261276245117,0.8507261276245117,0.0,130.86459350585938,150.0,58074.09375,0.0,2321.351806640625,1.0,279.15869140625,283.1316223144531,297.3905334472656,301.1702575683594,293.1499938964844,293.1499938964844,279.45001220703125,37974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732881546020508,1.0,0.0,0.0,3.4936869144439697,3.4937098026275635,8.144440926116658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.025390625,0.0,1380.2552490234375,1895.4371337890625,0.0,3153.652587890625,0.8725615739822388,1.0,0.0,3.0,1.0,0.0
