time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445998668670654,0.4465253949165344,0.4029139578342438,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781980752944946,0.5101816654205322,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174537658691406,0.4141996502876282,0.2905891835689544,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941326141357422,0.3850138187408447,0.3661442995071411,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410306334495544,0.2159069925546646,0.981705904006958,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.32586669921875,297.24969482421875,284.9233703613281,1.0,0.5656782388687134,0.4203246235847473,0.4203246235847473,1.0,1.0,-3.06365704536438,0.9584013223648072,2.1052558422088623,0.2678595185279846,0.8507261276245117,0.8507261276245117,0.0,130.86459350585938,150.0,58074.09375,0.0,2321.351806640625,1.0,279.15869140625,283.1316223144531,297.3905334472656,301.1702575683594,293.1499938964844,293.1499938964844,279.45001220703125,37974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732881546020508,1.0,0.0,0.0,3.4936869144439697,3.4937098026275635,8.144440926116658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.025390625,0.0,1380.2552490234375,1895.4371337890625,0.0,3153.652587890625,0.8725615739822388,1.0,0.0,3.0,1.0,0.0
17844300,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9375020265579224,0.4462449550628662,0.4025167524814605,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5783435702323914,0.519862949848175,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113810062408448,0.4148294031620025,0.2909604012966156,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885564208030701,0.3852779567241668,0.3663512766361236,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367827296257019,0.2159392982721328,0.9820294976234436,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3284912109375,297.24334716796875,285.0367736816406,1.0,0.5689800977706909,0.4203424155712127,0.4203424155712127,1.0,1.0,-3.075913667678833,0.9629151225090028,2.1129987239837646,0.2698248922824859,0.9350660443305968,0.9350660443305968,0.0,134.03416442871094,150.0,57551.55859375,0.0,2360.497802734375,1.0,279.3983154296875,283.2532958984375,297.328857421875,300.9700622558594,293.1499938964844,293.1499938964844,279.45001220703125,33208.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684256672859192,1.0,0.0,0.0,3.5628199577331543,3.562842607498169,8.469954195788887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.9599609375,0.0,1417.9375,1895.4371337890625,0.0,3108.0419921875,0.8854773640632629,1.0,0.0,3.0,1.0,0.0
17844360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.931991159915924,0.4460675716400146,0.4024530351161957,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783749222755432,0.5277581810951233,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9070092439651488,0.4155821502208709,0.2915365695953369,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8843263387680054,0.3856343924999237,0.3667645454406738,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335289716720581,0.2160142511129379,0.9827755689620972,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3299560546875,297.2373352050781,285.01824951171875,1.0,0.572070837020874,0.4198861718177795,0.4198861718177795,1.0,1.0,-3.087416887283325,0.966032326221466,2.121384620666504,0.2704419195652008,0.9518918991088868,0.9518918991088868,0.0,136.71397399902344,153.0,57865.92578125,0.0,2395.96337890625,1.0,279.4420471191406,283.23492431640625,297.32763671875,301.0271911621094,293.1499938964844,293.1499938964844,279.1499938964844,32408.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677888512611389,1.0,0.0,0.0,3.649045467376709,3.649068832397461,8.884886142368487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7177734375,0.0,1505.2381591796875,1895.4371337890625,0.0,3102.068115234375,0.9023464918136596,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205817580223083,0.4443486928939819,0.4013899564743042,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5769232511520386,0.5432518720626831,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986099362373352,0.4160947799682617,0.2922014892101288,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758612275123596,0.3855128884315491,0.367036372423172,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269434332847595,0.2156188040971756,0.9825372099876404,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32470703125,297.2147521972656,284.9101867675781,1.0,0.5774810910224915,0.4189736843109131,0.4189736843109131,1.0,1.0,-3.105612277984619,0.9703257083892822,2.135286569595337,0.2708664238452911,0.8598642945289612,0.8598642945289612,0.0,141.91177368164062,156.0,58716.4375,0.0,2457.647705078125,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.17291259765625,293.1499938964844,293.1499938964844,279.45001220703125,38183.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785269856452942,1.0,0.0,0.0,3.556047916412353,3.556071281433105,8.437785936621367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3818359375,0.0,1447.052001953125,1895.4371337890625,0.0,3202.7744140625,0.8863166570663452,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205817580223083,0.4443486928939819,0.4013899564743042,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5769232511520386,0.5432518720626831,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986099362373352,0.4160947799682617,0.2922014892101288,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758612275123596,0.3855128884315491,0.367036372423172,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269434332847595,0.2156188040971756,0.9825372099876404,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32470703125,297.2147521972656,284.9101867675781,1.0,0.5774810910224915,0.4189736843109131,0.4189736843109131,1.0,1.0,-3.105612277984619,0.9703257083892822,2.135286569595337,0.2708664238452911,0.8598642945289612,0.8598642945289612,0.0,141.91177368164062,156.0,58716.4375,0.0,2457.647705078125,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.17291259765625,293.1499938964844,293.1499938964844,279.45001220703125,38183.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785269856452942,1.0,0.0,0.0,3.556047916412353,3.556071281433105,8.437785936621367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3818359375,0.0,1447.052001953125,1895.4371337890625,0.0,3202.7744140625,0.8863166570663452,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9079813957214355,0.4437263607978821,0.4007808268070221,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9929024577140808,0.576756477355957,0.5464909076690674,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888305425643921,0.4173986613750458,0.2931076288223266,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8660101890563965,0.3859743773937225,0.3675193786621094,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190567851066589,0.2154862433671951,0.9825509190559388,285.004638671875,284.95001220703125,300.7958374023437,294.287841796875,298.3262939453125,297.2038879394531,285.0031433105469,1.0,0.5814560055732727,0.4180611968040466,0.4180611968040466,1.0,1.0,-3.110105514526367,0.9696094989776612,2.140496015548706,0.2693165242671966,0.9513999223709106,0.9513999223709106,0.0,147.82086181640625,159.0,58118.66015625,0.0,2497.826171875,1.0,279.4417724609375,283.2112731933594,297.2753601074219,300.9981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33092.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723677396774292,1.0,0.0,0.0,3.686759233474731,3.6867830753326416,9.06948969259247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9169921875,0.0,1552.47998046875,1895.4371337890625,0.0,3145.0205078125,0.9114486575126648,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9079813957214355,0.4437263607978821,0.4007808268070221,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9929024577140808,0.576756477355957,0.5464909076690674,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888305425643921,0.4173986613750458,0.2931076288223266,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8660101890563965,0.3859743773937225,0.3675193786621094,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190567851066589,0.2154862433671951,0.9825509190559388,285.004638671875,284.95001220703125,300.7958374023437,294.287841796875,298.3262939453125,297.2038879394531,285.0031433105469,1.0,0.5814560055732727,0.4180611968040466,0.4180611968040466,1.0,1.0,-3.110105514526367,0.9696094989776612,2.140496015548706,0.2693165242671966,0.9513999223709106,0.9513999223709106,0.0,147.82086181640625,159.0,58118.66015625,0.0,2497.826171875,1.0,279.4417724609375,283.2112731933594,297.2753601074219,300.9981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33092.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723677396774292,1.0,0.0,0.0,3.686759233474731,3.6867830753326416,9.06948969259247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9169921875,0.0,1552.47998046875,1895.4371337890625,0.0,3145.0205078125,0.9114486575126648,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977388739585876,0.4419587552547455,0.3996688723564148,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.985240399837494,0.5771036744117737,0.547023594379425,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805187344551086,0.4178961813449859,0.293764054775238,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576952815055847,0.385774701833725,0.3677240312099457,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7119548320770264,0.2149820327758789,0.981809139251709,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1940002441406,284.8992919921875,1.0,0.5843872427940369,0.417286217212677,0.417286217212677,1.0,1.0,-3.109928131103516,0.9675283432006836,2.142399787902832,0.2674752175807953,0.8530374765396118,0.8530374765396118,0.0,153.01036071777344,162.0,58605.76953125,0.0,2524.73388671875,1.0,279.157470703125,283.08868408203125,297.2909240722656,301.11553955078125,293.1499938964844,293.1499938964844,279.45001220703125,39026.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811867237091064,1.0,0.0,0.0,3.561337471008301,3.561361074447632,8.462906180284335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8505859375,0.0,1458.8424072265625,1895.4371337890625,0.0,3227.700927734375,0.8881707787513733,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977388739585876,0.4419587552547455,0.3996688723564148,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.985240399837494,0.5771036744117737,0.547023594379425,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805187344551086,0.4178961813449859,0.293764054775238,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576952815055847,0.385774701833725,0.3677240312099457,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7119548320770264,0.2149820327758789,0.981809139251709,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.3280029296875,297.1940002441406,284.8992919921875,1.0,0.5843872427940369,0.417286217212677,0.417286217212677,1.0,1.0,-3.109928131103516,0.9675283432006836,2.142399787902832,0.2674752175807953,0.8530374765396118,0.8530374765396118,0.0,153.01036071777344,162.0,58605.76953125,0.0,2524.73388671875,1.0,279.157470703125,283.08868408203125,297.2909240722656,301.11553955078125,293.1499938964844,293.1499938964844,279.45001220703125,39026.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811867237091064,1.0,0.0,0.0,3.561337471008301,3.561361074447632,8.462906180284335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8505859375,0.0,1458.8424072265625,1895.4371337890625,0.0,3227.700927734375,0.8881707787513733,1.0,0.0,3.0,1.0,0.0
17844780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8911119103431702,0.4414271712303161,0.3990325033664703,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803639650344848,0.578973650932312,0.5485666394233704,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754854202270508,0.4193266630172729,0.2946739196777344,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.852441668510437,0.3862822949886322,0.3681383430957794,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069748640060425,0.2148913443088531,0.9814539551734924,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3379821777344,297.1966857910156,285.00054931640625,1.0,0.5868646502494812,0.4165112376213074,0.4165112376213074,1.0,1.0,-3.1121747493743896,0.9663520455360411,2.145822763442993,0.2657252848148346,0.9445996880531312,0.9445996880531312,0.0,156.76025390625,165.0,57930.328125,0.0,2548.9765625,1.0,279.4417724609375,283.2060546875,297.2257080078125,300.9336853027344,293.1499938964844,293.1499938964844,279.1499938964844,33410.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732067346572876,1.0,0.0,0.0,3.6793253421783447,3.679349184036255,9.03295187981712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.03125,0.0,1546.5120849609375,1895.4371337890625,0.0,3152.889404296875,0.910043239593506,1.0,0.0,3.0,1.0,0.0
17844840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8911119103431702,0.4414271712303161,0.3990325033664703,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803639650344848,0.578973650932312,0.5485666394233704,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754854202270508,0.4193266630172729,0.2946739196777344,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.852441668510437,0.3862822949886322,0.3681383430957794,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069748640060425,0.2148913443088531,0.9814539551734924,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3379821777344,297.1966857910156,285.00054931640625,1.0,0.5868646502494812,0.4165112376213074,0.4165112376213074,1.0,1.0,-3.1121747493743896,0.9663520455360411,2.145822763442993,0.2657252848148346,0.9445996880531312,0.9445996880531312,0.0,156.76025390625,165.0,57930.328125,0.0,2548.9765625,1.0,279.4417724609375,283.2060546875,297.2257080078125,300.9336853027344,293.1499938964844,293.1499938964844,279.1499938964844,33410.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732067346572876,1.0,0.0,0.0,3.6793253421783447,3.679349184036255,9.03295187981712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.03125,0.0,1546.5120849609375,1895.4371337890625,0.0,3152.889404296875,0.910043239593506,1.0,0.0,3.0,1.0,0.0
17844900,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881807327270508,0.4406878352165222,0.3987184464931488,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782394766807556,0.5795702338218689,0.5494346022605896,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733647465705872,0.4197268486022949,0.2951594293117523,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8502006530761719,0.3862921893596649,0.3683870136737823,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047953009605408,0.2147291004657745,0.98149973154068,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3406677246094,297.1951599121094,284.86834716796875,1.0,0.588064432144165,0.4161237478256225,0.4161237478256225,1.0,1.0,-3.113784074783325,0.9659304022789,2.1478536128997803,0.2650152742862701,0.854003369808197,0.854003369808197,0.0,158.4939422607422,165.0,58763.1484375,0.0,2561.291259765625,1.0,279.197021484375,283.0581970214844,297.2712707519531,301.140380859375,293.1499938964844,293.1499938964844,279.1499938964844,37819.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794661164283752,1.0,0.0,0.0,3.642771720886232,3.642796039581299,8.854360658006044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.021484375,0.0,1538.73193359375,1895.4371337890625,0.0,3211.576904296875,0.9026385545730592,1.0,0.0,3.0,1.0,0.0
17844960,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8844305872917175,0.4398086071014404,0.3979933261871338,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9753550887107848,0.5800350904464722,0.5499401092529297,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.870514988899231,0.4200035035610199,0.2954074442386627,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8473118543624878,0.386176586151123,0.3683682382106781,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7020043730735779,0.214476853609085,0.9808191061019896,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3424072265625,297.19207763671875,284.9028625488281,1.0,0.5891014337539673,0.4158628582954407,0.4158628582954407,1.0,1.0,-3.1129791736602783,0.9649423956871032,2.1480367183685303,0.2642347514629364,0.8513100743293762,0.8513100743293762,0.0,160.49090576171875,168.0,58432.8671875,0.0,2570.345703125,1.0,279.1577453613281,283.0889892578125,297.25103759765625,301.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,39044.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812371492385864,1.0,0.0,0.0,3.5508813858032227,3.5509049892425537,8.41328585465817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.25,0.0,1447.822265625,1895.4371337890625,0.0,3228.173828125,0.8859180212020874,1.0,0.0,3.0,1.0,0.0
17845020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8796073794364929,0.4393675923347473,0.3974248468875885,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.971867859363556,0.5821161866188049,0.5517358779907227,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672440648078918,0.4215815961360931,0.2964059710502624,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.843708336353302,0.3867526054382324,0.3688254356384277,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983391642570496,0.2144529670476913,0.9806568026542664,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.353271484375,297.19683837890625,285.00311279296875,1.0,0.591245174407959,0.4153410494327545,0.4153410494327545,1.0,1.0,-3.116001605987549,0.9646943807601928,2.151307344436645,0.2631973326206207,0.9441946148872375,0.9441946148872375,0.0,163.48989868164062,171.0,57811.27734375,0.0,2592.156005859375,1.0,279.44171142578125,283.205078125,297.1943359375,300.8916015625,293.1499938964844,293.1499938964844,279.1499938964844,33328.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730334043502808,1.0,0.0,0.0,3.672703742980957,3.672727346420288,9.000467571240733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7978515625,0.0,1538.4609375,1895.4371337890625,0.0,3151.263427734375,0.9085057377815248,1.0,0.0,3.0,1.0,0.0
17845080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8796073794364929,0.4393675923347473,0.3974248468875885,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.971867859363556,0.5821161866188049,0.5517358779907227,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672440648078918,0.4215815961360931,0.2964059710502624,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.843708336353302,0.3867526054382324,0.3688254356384277,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983391642570496,0.2144529670476913,0.9806568026542664,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.353271484375,297.19683837890625,285.00311279296875,1.0,0.591245174407959,0.4153410494327545,0.4153410494327545,1.0,1.0,-3.116001605987549,0.9646943807601928,2.151307344436645,0.2631973326206207,0.9441946148872375,0.9441946148872375,0.0,163.48989868164062,171.0,57811.27734375,0.0,2592.156005859375,1.0,279.44171142578125,283.205078125,297.1943359375,300.8916015625,293.1499938964844,293.1499938964844,279.1499938964844,33328.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730334043502808,1.0,0.0,0.0,3.672703742980957,3.672727346420288,9.000467571240733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7978515625,0.0,1538.4609375,1895.4371337890625,0.0,3151.263427734375,0.9085057377815248,1.0,0.0,3.0,1.0,0.0
17845140,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.874023973941803,0.4378101229667663,0.3964305818080902,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.967536449432373,0.5832151174545288,0.5531583428382874,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633353114128113,0.4223712384700775,0.2972108721733093,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395645022392273,0.386688768863678,0.3690850138664245,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941841840744019,0.214078664779663,0.9801575541496276,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3571472167969,297.19287109375,284.90435791015625,1.0,0.5933162569999695,0.4148192405700683,0.4148192405700683,1.0,1.0,-3.117203712463379,0.9637739062309264,2.153429746627808,0.2620587050914764,0.851811945438385,0.851811945438385,0.0,166.8534698486328,174.0,58361.625,0.0,2612.383056640625,1.0,279.1575622558594,283.0868225097656,297.2273254394531,301.0299377441406,293.1499938964844,293.1499938964844,279.45001220703125,38931.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810667395591736,1.0,0.0,0.0,3.5485329627990723,3.548556566238404,8.402160460718733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3076171875,0.0,1444.5096435546875,1895.4371337890625,0.0,3226.5771484375,0.8853085041046143,1.0,0.0,3.0,1.0,0.0
17845200,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.874023973941803,0.4378101229667663,0.3964305818080902,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.967536449432373,0.5832151174545288,0.5531583428382874,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633353114128113,0.4223712384700775,0.2972108721733093,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395645022392273,0.386688768863678,0.3690850138664245,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941841840744019,0.214078664779663,0.9801575541496276,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3571472167969,297.19287109375,284.90435791015625,1.0,0.5933162569999695,0.4148192405700683,0.4148192405700683,1.0,1.0,-3.117203712463379,0.9637739062309264,2.153429746627808,0.2620587050914764,0.851811945438385,0.851811945438385,0.0,166.8534698486328,174.0,58361.625,0.0,2612.383056640625,1.0,279.1575622558594,283.0868225097656,297.2273254394531,301.0299377441406,293.1499938964844,293.1499938964844,279.45001220703125,38931.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810667395591736,1.0,0.0,0.0,3.5485329627990723,3.548556566238404,8.402160460718733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.3076171875,0.0,1444.5096435546875,1895.4371337890625,0.0,3226.5771484375,0.8853085041046143,1.0,0.0,3.0,1.0,0.0
17845260,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8794183135032654,0.4414763748645782,0.3985788226127624,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.974179983139038,0.5895191431045532,0.557851254940033,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701517581939697,0.4282951354980469,0.3004418611526489,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845476508140564,0.3916629552841186,0.3725740611553192,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011405825614929,0.2187546342611313,0.9953054785728456,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970031738281,297.23895263671875,285.03106689453125,1.0,0.5972603559494019,0.4142782986164093,0.4142782986164093,1.0,1.0,-3.1516714096069336,0.974840521812439,2.176831007003784,0.2647885084152221,0.9695138335227966,0.9695138335227966,0.0,165.6335906982422,177.0,58343.29296875,0.0,2673.72265625,1.0,279.4417419433594,283.217529296875,297.1802062988281,300.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736034035682678,1.0,0.0,0.0,3.693934202194214,3.693958044052124,9.104825267058914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8603515625,0.0,1556.0186767578125,1895.4371337890625,0.0,3156.609375,0.912871479988098,1.0,0.0,3.0,1.0,0.0
17845320,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8794183135032654,0.4414763748645782,0.3985788226127624,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.974179983139038,0.5895191431045532,0.557851254940033,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701517581939697,0.4282951354980469,0.3004418611526489,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845476508140564,0.3916629552841186,0.3725740611553192,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011405825614929,0.2187546342611313,0.9953054785728456,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970031738281,297.23895263671875,285.03106689453125,1.0,0.5972603559494019,0.4142782986164093,0.4142782986164093,1.0,1.0,-3.1516714096069336,0.974840521812439,2.176831007003784,0.2647885084152221,0.9695138335227966,0.9695138335227966,0.0,165.6335906982422,177.0,58343.29296875,0.0,2673.72265625,1.0,279.4417419433594,283.217529296875,297.1802062988281,300.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736034035682678,1.0,0.0,0.0,3.693934202194214,3.693958044052124,9.104825267058914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8603515625,0.0,1556.0186767578125,1895.4371337890625,0.0,3156.609375,0.912871479988098,1.0,0.0,3.0,1.0,0.0
17845380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793514370918274,0.441902756690979,0.399649053812027,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753749370574952,0.592867374420166,0.5616737604141235,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718738555908203,0.4314290583133697,0.3030929267406463,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467687368392944,0.3940717279911041,0.3754499554634094,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039134502410889,0.2213562726974487,1.0094122886657717,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4135437011719,297.2530517578125,284.9181213378906,1.0,0.6020942330360413,0.4137373566627502,0.4137373566627502,1.0,1.0,-3.1811842918396,0.9840193390846252,2.197165012359619,0.2676063179969787,0.8847717642784119,0.8847717642784119,0.0,167.45864868164062,180.0,59718.5859375,0.0,2742.680908203125,1.0,279.1568603515625,283.0733337402344,297.2254943847656,301.1015319824219,293.1499938964844,293.1499938964844,279.45001220703125,37406.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851109147071838,1.0,0.0,0.0,3.643198966979981,3.643223285675049,8.856437716531218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2880859375,0.0,1536.11962890625,1895.4371337890625,0.0,3264.457275390625,0.9049081206321716,1.0,0.0,3.0,1.0,0.0
17845440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793514370918274,0.441902756690979,0.399649053812027,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753749370574952,0.592867374420166,0.5616737604141235,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718738555908203,0.4314290583133697,0.3030929267406463,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467687368392944,0.3940717279911041,0.3754499554634094,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039134502410889,0.2213562726974487,1.0094122886657717,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4135437011719,297.2530517578125,284.9181213378906,1.0,0.6020942330360413,0.4137373566627502,0.4137373566627502,1.0,1.0,-3.1811842918396,0.9840193390846252,2.197165012359619,0.2676063179969787,0.8847717642784119,0.8847717642784119,0.0,167.45864868164062,180.0,59718.5859375,0.0,2742.680908203125,1.0,279.1568603515625,283.0733337402344,297.2254943847656,301.1015319824219,293.1499938964844,293.1499938964844,279.45001220703125,37406.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851109147071838,1.0,0.0,0.0,3.643198966979981,3.643223285675049,8.856437716531218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2880859375,0.0,1536.11962890625,1895.4371337890625,0.0,3264.457275390625,0.9049081206321716,1.0,0.0,3.0,1.0,0.0
17845500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8775842785835266,0.4422390460968017,0.3997831642627716,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742588996887208,0.5945562124252319,0.5631313920021057,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710060715675354,0.4329718947410583,0.3040941953659057,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457689881324768,0.3951270878314972,0.3764115869998932,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035321593284607,0.2223574966192245,1.0141900777816772,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4204406738281,297.2587585449219,285.0418395996094,1.0,0.6043468713760376,0.4134669005870819,0.4134669005870819,1.0,1.0,-3.191201686859131,0.9869040250778198,2.2042977809906006,0.2682089805603027,0.9753082394599916,0.9753082394599916,0.0,169.15142822265625,180.0,59097.8359375,0.0,2772.19970703125,1.0,279.4021911621094,283.2076721191406,297.1673278808594,300.9002990722656,293.1499938964844,293.1499938964844,279.45001220703125,33304.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880828320980072,1.0,0.0,0.0,3.704538106918335,3.704562187194824,9.15717293992202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0400390625,0.0,1574.2235107421875,1895.4371337890625,0.0,3224.343017578125,0.9172258377075196,1.0,0.0,3.0,1.0,0.0
17845560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763579726219177,0.4426721930503845,0.4002263247966766,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735838770866394,0.596312403678894,0.5648403167724609,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8705872297286987,0.4345781207084656,0.305252194404602,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8451316952705383,0.3962041437625885,0.3774923086166382,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033658623695374,0.223295509815216,1.0188277959823608,285.0323486328125,284.95001220703125,301.0162048339844,294.1759033203125,298.4264831542969,297.26483154296875,285.0308532714844,1.0,0.606616199016571,0.4128731489181518,0.4128731489181518,1.0,1.0,-3.2020578384399414,0.989278256893158,2.2127795219421387,0.2681286633014679,1.0,1.0,0.0,170.6844940185547,183.0,59439.7734375,0.0,2802.73681640625,1.0,279.4431457519531,283.1964416503906,297.1700439453125,300.963134765625,293.1499938964844,293.1499938964844,279.1499938964844,32468.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804211020469666,1.0,0.0,0.0,3.787552118301392,3.787576913833618,9.572172530170064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5869140625,0.0,1664.2357177734375,1895.4371337890625,0.0,3220.52685546875,0.9337034821510316,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.87130206823349,0.4419111013412475,0.4000706970691681,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696746468544006,0.5982787013053894,0.5672227740287781,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673005700111389,0.4364721775054931,0.3069234788417816,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416371941566467,0.3972060978412628,0.3788869678974151,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700737476348877,0.2242806106805801,1.025121808052063,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4273986816406,297.2623596191406,284.8993530273437,1.0,0.6106795072555542,0.4116856753826141,0.4116856753826141,1.0,1.0,-3.216003179550171,0.9910938143730164,2.2249093055725098,0.2669321000576019,0.8944360017776489,0.8944360017776489,0.0,174.80984497070312,186.0,60510.80859375,0.0,2854.06884765625,1.0,279.1571350097656,283.0406494140625,297.1993408203125,301.13385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915316462516785,1.0,0.0,0.0,3.722331523895264,3.722356557846069,9.245350156561472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5400390625,0.0,1629.460205078125,1895.4371337890625,0.0,3324.5283203125,0.9227713346481324,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.87130206823349,0.4419111013412475,0.4000706970691681,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696746468544006,0.5982787013053894,0.5672227740287781,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673005700111389,0.4364721775054931,0.3069234788417816,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416371941566467,0.3972060978412628,0.3788869678974151,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.700737476348877,0.2242806106805801,1.025121808052063,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4273986816406,297.2623596191406,284.8993530273437,1.0,0.6106795072555542,0.4116856753826141,0.4116856753826141,1.0,1.0,-3.216003179550171,0.9910938143730164,2.2249093055725098,0.2669321000576019,0.8944360017776489,0.8944360017776489,0.0,174.80984497070312,186.0,60510.80859375,0.0,2854.06884765625,1.0,279.1571350097656,283.0406494140625,297.1993408203125,301.13385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915316462516785,1.0,0.0,0.0,3.722331523895264,3.722356557846069,9.245350156561472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5400390625,0.0,1629.460205078125,1895.4371337890625,0.0,3324.5283203125,0.9227713346481324,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685421943664551,0.4420206546783447,0.3999176621437073,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674595594406128,0.5997906923294067,0.5684238076210022,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.865485668182373,0.437902569770813,0.3077811300754547,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.839669406414032,0.3979940712451935,0.3795121312141418,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990949511528015,0.2248525768518448,1.0276339054107666,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4297180175781,297.2640686035156,285.0304870605469,1.0,0.6126976013183594,0.4110206961631775,0.4110206961631775,1.0,1.0,-3.2220606803894043,0.9914814829826356,2.230579137802124,0.265858381986618,0.988573670387268,0.988573670387268,0.0,177.02284240722656,186.0,59723.81640625,0.0,2878.82275390625,1.0,279.4134216308594,283.1854858398437,297.134521484375,300.9179382324219,293.1499938964844,293.1499938964844,279.45001220703125,33607.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861913681030273,1.0,0.0,0.0,3.7799205780029297,3.779945373535156,9.533637239655944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.291015625,0.0,1664.035400390625,1895.4371337890625,0.0,3274.572021484375,0.934026300907135,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672932386398315,0.4422605335712433,0.4001654088497162,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9665994048118592,0.6011234521865845,0.5697028636932373,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8649060726165771,0.4391683936119079,0.3086776435375213,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388697504997253,0.3987330496311188,0.3802308738231659,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984648108482361,0.2253611981868744,1.0300815105438232,285.02197265625,284.95001220703125,301.0502624511719,294.1493835449219,298.4325561523437,297.2669372558594,285.0207824707031,1.0,0.6143255829811096,0.4104982018470764,0.4104982018470764,1.0,1.0,-3.2287802696228027,0.9924763441085817,2.236303806304932,0.265299528837204,1.0,1.0,0.0,178.38436889648438,189.0,59913.91015625,0.0,2900.351806640625,1.0,279.4437561035156,283.1764831542969,297.13726806640625,300.9651794433594,293.1499938964844,293.1499938964844,279.1499938964844,33185.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854860663414001,1.0,0.0,0.0,3.837955474853516,3.83798098564148,9.82863411991275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.83984375,0.0,1730.3616943359375,1895.4371337890625,0.0,3267.969482421875,0.9454532265663148,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626935482025146,0.4413730800151825,0.399848073720932,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.962827205657959,0.6028211712837219,0.5717746615409851,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619780540466309,0.4409308731555938,0.3102144300937652,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356425762176514,0.3994952142238617,0.3813315033912658,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956408023834229,0.2259016633033752,1.0339865684509275,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4309387207031,297.2616577148437,284.8941955566406,1.0,0.6176943182945251,0.4096271395683288,0.4096271395683288,1.0,1.0,-3.238767385482788,0.9936503767967224,2.245116949081421,0.2643019258975982,0.8971669673919678,0.8971669673919678,0.0,182.213134765625,192.0,60857.83203125,0.0,2942.46875,1.0,279.1568603515625,283.0270080566406,297.1643981933594,301.12188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953120112419128,1.0,0.0,0.0,3.7562215328216553,3.756247043609619,9.41446558044845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2978515625,0.0,1672.344970703125,1895.4371337890625,0.0,3359.847412109375,0.9306607246398926,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626935482025146,0.4413730800151825,0.399848073720932,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.962827205657959,0.6028211712837219,0.5717746615409851,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619780540466309,0.4409308731555938,0.3102144300937652,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356425762176514,0.3994952142238617,0.3813315033912658,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956408023834229,0.2259016633033752,1.0339865684509275,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4309387207031,297.2616577148437,284.8941955566406,1.0,0.6176943182945251,0.4096271395683288,0.4096271395683288,1.0,1.0,-3.238767385482788,0.9936503767967224,2.245116949081421,0.2643019258975982,0.8971669673919678,0.8971669673919678,0.0,182.213134765625,192.0,60857.83203125,0.0,2942.46875,1.0,279.1568603515625,283.0270080566406,297.1643981933594,301.12188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38306.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953120112419128,1.0,0.0,0.0,3.7562215328216553,3.756247043609619,9.41446558044845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.2978515625,0.0,1672.344970703125,1895.4371337890625,0.0,3359.847412109375,0.9306607246398926,1.0,0.0,3.0,1.0,0.0
17845980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593626022338867,0.441701591014862,0.3998939990997314,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.960242509841919,0.6055430173873901,0.5740988850593567,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601953387260437,0.4436329007148742,0.3119447827339172,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333969116210938,0.4009424746036529,0.3825578093528747,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935943365097046,0.2267553061246872,1.037666082382202,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4352722167969,297.2655029296875,285.0214538574219,1.0,0.6208521127700806,0.4087561070919037,0.4087561070919037,1.0,1.0,-3.2495875358581543,0.9951452016830444,2.2544424533843994,0.2631912231445312,1.0,1.0,0.0,185.38601684570312,195.0,60158.58984375,0.0,2982.982177734375,1.0,279.4439392089844,283.1697082519531,297.1024780273437,300.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885379433631897,1.0,0.0,0.0,3.860283613204956,3.86030912399292,9.943325949279824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.650390625,0.0,1760.5206298828125,1895.4371337890625,0.0,3296.53173828125,0.9506651759147644,1.0,0.0,3.0,1.0,0.0
17846040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593626022338867,0.441701591014862,0.3998939990997314,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.960242509841919,0.6055430173873901,0.5740988850593567,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601953387260437,0.4436329007148742,0.3119447827339172,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333969116210938,0.4009424746036529,0.3825578093528747,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935943365097046,0.2267553061246872,1.037666082382202,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4352722167969,297.2655029296875,285.0214538574219,1.0,0.6208521127700806,0.4087561070919037,0.4087561070919037,1.0,1.0,-3.2495875358581543,0.9951452016830444,2.2544424533843994,0.2631912231445312,1.0,1.0,0.0,185.38601684570312,195.0,60158.58984375,0.0,2982.982177734375,1.0,279.4439392089844,283.1697082519531,297.1024780273437,300.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885379433631897,1.0,0.0,0.0,3.860283613204956,3.86030912399292,9.943325949279824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.650390625,0.0,1760.5206298828125,1895.4371337890625,0.0,3296.53173828125,0.9506651759147644,1.0,0.0,3.0,1.0,0.0
