time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8578794598579407,0.4413945078849792,0.3999800086021423,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9591241478919984,0.6064873337745667,0.5753301382064819,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594843745231628,0.4446462988853454,0.3128705322742462,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324465155601501,0.4014164507389068,0.3832510709762573,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.692737340927124,0.2270414531230926,1.0397450923919678,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.43487548828125,297.2640991210937,284.8795166015625,1.0,0.6224605441093445,0.4083205759525299,0.4083205759525299,1.0,1.0,-3.255624771118164,0.996099293231964,2.2595255374908447,0.2628348767757416,0.9181575775146484,0.9181575775146484,0.0,186.92726135253903,195.0,61284.55859375,0.0,3004.41064453125,1.0,279.19384765625,283.0091552734375,297.1482849121094,301.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,36561.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953520655632019,1.0,0.0,0.0,3.848824977874756,3.848850965499878,9.884383871394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8271484375,0.0,1770.2567138671875,1895.4371337890625,0.0,3360.22119140625,0.9485822916030884,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554390072822571,0.4408209919929504,0.3995772302150726,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569587707519532,0.6071536540985107,0.5760815739631653,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578779101371765,0.4454306066036224,0.313499391078949,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8307012319564819,0.4016757011413574,0.3836176693439483,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.691106915473938,0.2271690368652343,1.0408762693405151,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.4323425292969,297.25994873046875,284.8936767578125,1.0,0.6238971948623657,0.4078970849514007,0.4078970849514007,1.0,1.0,-3.2586050033569336,0.9959985613822936,2.262606382369995,0.2620786726474762,0.9006739258766174,0.9006739258766174,0.0,188.882568359375,198.0,61088.7421875,0.0,3021.662109375,1.0,279.1563415527344,283.019287109375,297.1296691894531,301.1018981933594,293.1499938964844,293.1499938964844,278.8500061035156,38394.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979854583740234,1.0,0.0,0.0,3.77717661857605,3.7772021293640137,9.519800414636848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.837890625,0.0,1697.8541259765625,1895.4371337890625,0.0,3384.798583984375,0.9353955388069152,1.0,0.0,3.0,1.0,0.0
17846220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508647680282593,0.4398959875106811,0.398759514093399,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9528182148933412,0.6085957884788513,0.577476441860199,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549103140830994,0.4471399784088135,0.3147163689136505,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273802995681763,0.4022313356399536,0.384224534034729,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879127025604248,0.2273780256509781,1.0424141883850098,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42803955078125,297.25341796875,284.8871765136719,1.0,0.6265208721160889,0.40705007314682,0.40705007314682,1.0,1.0,-3.2633397579193115,0.9953670501708984,2.267972707748413,0.2602939009666443,0.8322166800498962,0.8322166800498962,0.0,192.5911560058593,201.0,61120.44921875,0.0,3052.49560546875,1.0,278.8583068847656,282.9892272949219,297.09552001953125,301.0841064453125,293.1499938964844,293.1499938964844,279.1499938964844,40930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031175971031188,1.0,0.0,0.0,3.534554004669189,3.5345778465271,8.336093060279381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6015625,0.0,1444.20703125,1895.4371337890625,0.0,3432.62744140625,0.8841089606285095,1.0,0.0,3.0,1.0,0.0
17846280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508647680282593,0.4398959875106811,0.398759514093399,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9528182148933412,0.6085957884788513,0.577476441860199,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549103140830994,0.4471399784088135,0.3147163689136505,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273802995681763,0.4022313356399536,0.384224534034729,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879127025604248,0.2273780256509781,1.0424141883850098,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42803955078125,297.25341796875,284.8871765136719,1.0,0.6265208721160889,0.40705007314682,0.40705007314682,1.0,1.0,-3.2633397579193115,0.9953670501708984,2.267972707748413,0.2602939009666443,0.8322166800498962,0.8322166800498962,0.0,192.5911560058593,201.0,61120.44921875,0.0,3052.49560546875,1.0,278.8583068847656,282.9892272949219,297.09552001953125,301.0841064453125,293.1499938964844,293.1499938964844,279.1499938964844,40930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031175971031188,1.0,0.0,0.0,3.534554004669189,3.5345778465271,8.336093060279381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6015625,0.0,1444.20703125,1895.4371337890625,0.0,3432.62744140625,0.8841089606285095,1.0,0.0,3.0,1.0,0.0
17846340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488591313362122,0.4404464960098266,0.3990891873836517,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514605402946472,0.6113989949226379,0.5799342393875122,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543460369110107,0.4500846862792969,0.3166506588459015,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261807560920715,0.4037865400314331,0.3855656683444977,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6867064833641052,0.2281897217035293,1.045787334442139,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4325561523437,297.2598571777344,285.0000305175781,1.0,0.6293593049049377,0.4062030613422394,0.4062030613422394,1.0,1.0,-3.2746777534484863,0.99705970287323,2.277617931365967,0.2592655122280121,0.9266735911369324,0.9266735911369324,0.0,195.0902099609375,189.0,60504.91015625,0.0,3090.9931640625,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.9006042480469,293.1499938964844,293.1499938964844,278.8500061035156,33929.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937472701072693,1.0,0.0,0.0,3.637162685394287,3.637186288833618,8.82711503891187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0322265625,0.0,1503.492431640625,1895.4371337890625,0.0,3345.233642578125,0.9010958671569824,1.0,0.0,3.0,1.0,0.0
17846400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488591313362122,0.4404464960098266,0.3990891873836517,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514605402946472,0.6113989949226379,0.5799342393875122,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543460369110107,0.4500846862792969,0.3166506588459015,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261807560920715,0.4037865400314331,0.3855656683444977,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6867064833641052,0.2281897217035293,1.045787334442139,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4325561523437,297.2598571777344,285.0000305175781,1.0,0.6293593049049377,0.4062030613422394,0.4062030613422394,1.0,1.0,-3.2746777534484863,0.99705970287323,2.277617931365967,0.2592655122280121,0.9266735911369324,0.9266735911369324,0.0,195.0902099609375,189.0,60504.91015625,0.0,3090.9931640625,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.9006042480469,293.1499938964844,293.1499938964844,278.8500061035156,33929.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937472701072693,1.0,0.0,0.0,3.637162685394287,3.637186288833618,8.82711503891187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0322265625,0.0,1503.492431640625,1895.4371337890625,0.0,3345.233642578125,0.9010958671569824,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527899384498596,0.4398341774940491,0.3986539542675018,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577721953392028,0.6131042242050171,0.581649899482727,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599721193313599,0.452134907245636,0.3181233406066894,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307265639305115,0.404682457447052,0.3864368200302124,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909109354019165,0.2286292463541031,1.0475887060165403,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.4296569824219,297.256591796875,284.9145812988281,1.0,0.6279132962226868,0.4054117202758789,0.4054117202758789,1.0,1.0,-3.281213998794556,0.9971768856048584,2.2840371131896973,0.2579840421676636,0.8485799431800842,0.8485799431800842,0.0,191.57867431640625,177.0,61117.4609375,0.0,3085.5546875,1.0,278.85845947265625,283.0096435546875,297.06256103515625,301.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38528.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013895392417908,1.0,0.0,0.0,3.518986701965332,3.519009828567505,8.262824735538743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7421875,0.0,1410.474853515625,1895.4371337890625,0.0,3416.533935546875,0.8784626126289368,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527899384498596,0.4398341774940491,0.3986539542675018,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577721953392028,0.6131042242050171,0.581649899482727,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599721193313599,0.452134907245636,0.3181233406066894,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307265639305115,0.404682457447052,0.3864368200302124,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909109354019165,0.2286292463541031,1.0475887060165403,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.4296569824219,297.256591796875,284.9145812988281,1.0,0.6279132962226868,0.4054117202758789,0.4054117202758789,1.0,1.0,-3.281213998794556,0.9971768856048584,2.2840371131896973,0.2579840421676636,0.8485799431800842,0.8485799431800842,0.0,191.57867431640625,177.0,61117.4609375,0.0,3085.5546875,1.0,278.85845947265625,283.0096435546875,297.06256103515625,301.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38528.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013895392417908,1.0,0.0,0.0,3.518986701965332,3.519009828567505,8.262824735538743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7421875,0.0,1410.474853515625,1895.4371337890625,0.0,3416.533935546875,0.8784626126289368,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8624061346054077,0.4402629435062408,0.3984952867031097,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701586961746216,0.6156874895095825,0.5835214853286743,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714056015014648,0.4550186693668365,0.319729596376419,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8404081463813782,0.4062134623527527,0.3873792290687561,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998360753059387,0.2294384241104126,1.0491430759429932,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4322509765625,297.26177978515625,285.0043029785156,1.0,0.6244635581970215,0.4046203792095184,0.4046203792095184,1.0,1.0,-3.288201093673706,0.9974600076675416,2.290741205215454,0.2565415203571319,0.9372462034225464,0.9372462034225464,0.0,183.7568817138672,165.0,60579.57421875,0.0,3056.89306640625,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.87506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33239.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945201635360718,1.0,0.0,0.0,3.643434047698975,3.643457412719727,8.85758026925032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.654296875,0.0,1505.2554931640625,1895.4371337890625,0.0,3352.45263671875,0.9018635153770448,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8624061346054077,0.4402629435062408,0.3984952867031097,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701586961746216,0.6156874895095825,0.5835214853286743,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714056015014648,0.4550186693668365,0.319729596376419,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8404081463813782,0.4062134623527527,0.3873792290687561,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998360753059387,0.2294384241104126,1.0491430759429932,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4322509765625,297.26177978515625,285.0043029785156,1.0,0.6244635581970215,0.4046203792095184,0.4046203792095184,1.0,1.0,-3.288201093673706,0.9974600076675416,2.290741205215454,0.2565415203571319,0.9372462034225464,0.9372462034225464,0.0,183.7568817138672,165.0,60579.57421875,0.0,3056.89306640625,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.87506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33239.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945201635360718,1.0,0.0,0.0,3.643434047698975,3.643457412719727,8.85758026925032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.654296875,0.0,1505.2554931640625,1895.4371337890625,0.0,3352.45263671875,0.9018635153770448,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684999346733093,0.4399875700473785,0.3983468115329742,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.97721928358078,0.6165249943733215,0.5843890905380249,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784857392311096,0.4560898542404175,0.3205024600028991,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464791774749756,0.4067020118236542,0.3878313899040222,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053608298301697,0.2297003418207168,1.0499179363250732,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.43048095703125,297.2603759765625,284.8766174316406,1.0,0.6223134994506836,0.404224693775177,0.404224693775177,1.0,1.0,-3.2914772033691406,0.9975139498710632,2.293963432312012,0.2558950185775757,0.8504549860954285,0.8504549860954285,0.0,179.1326141357422,165.0,61451.640625,0.0,3038.02587890625,1.0,278.8978576660156,282.97283935546875,297.0475158691406,301.0841979980469,293.1499938964844,293.1499938964844,278.8500061035156,37675.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010320901870728,1.0,0.0,0.0,3.6085822582244873,3.608606338500977,8.688934940437321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9130859375,0.0,1499.9727783203125,1895.4371337890625,0.0,3413.202880859375,0.8949730396270752,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745481371879578,0.4395994842052459,0.3978001475334167,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.983828902244568,0.6172219514846802,0.5848492383956909,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855918049812317,0.4570594727993011,0.3210263848304748,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8526120185852051,0.4070729911327362,0.3880012333393097,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107813954353333,0.2298734933137893,1.0498799085617063,284.9081115722656,284.95001220703125,301.11376953125,294.0000305175781,298.427490234375,297.2574462890625,284.9094543457031,1.0,0.6198229789733887,0.4038278758525848,0.4038278758525848,1.0,1.0,-3.292163848876953,0.9966569542884828,2.2955069541931152,0.2548692524433136,0.850620687007904,0.850620687007904,0.0,174.4948272705078,153.0,61174.67578125,0.0,3013.4580078125,1.0,278.8580017089844,283.00067138671875,297.0247802734375,301.006103515625,293.1499938964844,293.1499938964844,279.1499938964844,38602.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032007455825806,1.0,0.0,0.0,3.5284831523895264,3.5285065174102783,8.307482062264171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4541015625,0.0,1420.956298828125,1895.4371337890625,0.0,3433.4013671875,0.8805897235870361,1.0,0.0,3.0,1.0,0.0
17846820,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912967443466187,0.440055102109909,0.3975313007831573,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990013837814332,0.6197392344474792,0.5862223505973816,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043906927108764,0.4600191712379455,0.3225818872451782,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691962957382202,0.4086045324802398,0.3888134658336639,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240172028541565,0.230697676539421,1.0509151220321655,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4289855957031,297.2626342773437,285.0007629394531,1.0,0.6145493984222412,0.4030342400074005,0.4030342400074005,1.0,1.0,-3.2975430488586426,0.9963471293449402,2.3011960983276367,0.2532300353050232,0.938046097755432,0.938046097755432,0.0,163.67022705078125,141.0,60605.4140625,0.0,2964.2041015625,1.0,279.1415405273437,283.1099548339844,296.9613647460937,300.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33316.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964713215827942,1.0,0.0,0.0,3.651283502578736,3.6513071060180655,8.895787573237612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5390625,0.0,1514.5142822265625,1895.4371337890625,0.0,3370.670166015625,0.9036798477172852,1.0,0.0,3.0,1.0,0.0
17846880,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912967443466187,0.440055102109909,0.3975313007831573,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990013837814332,0.6197392344474792,0.5862223505973816,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043906927108764,0.4600191712379455,0.3225818872451782,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691962957382202,0.4086045324802398,0.3888134658336639,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240172028541565,0.230697676539421,1.0509151220321655,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4289855957031,297.2626342773437,285.0007629394531,1.0,0.6145493984222412,0.4030342400074005,0.4030342400074005,1.0,1.0,-3.2975430488586426,0.9963471293449402,2.3011960983276367,0.2532300353050232,0.938046097755432,0.938046097755432,0.0,163.67022705078125,141.0,60605.4140625,0.0,2964.2041015625,1.0,279.1415405273437,283.1099548339844,296.9613647460937,300.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33316.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964713215827942,1.0,0.0,0.0,3.651283502578736,3.6513071060180655,8.895787573237612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5390625,0.0,1514.5142822265625,1895.4371337890625,0.0,3370.670166015625,0.9036798477172852,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.898757815361023,0.4395848214626312,0.3972960710525512,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214969158172607,0.5742668509483337,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9136807918548584,0.4613181352615356,0.3235732316970825,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.876934289932251,0.4091188907623291,0.3893659114837646,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7298215627670288,0.2309534251689911,1.0519462823867798,284.8691101074219,284.95001220703125,301.1138000488281,293.9618835449219,298.426513671875,297.2626037597656,284.8721618652344,1.0,0.6101561188697815,0.402526319026947,0.402526319026947,1.0,1.0,-3.286112070083618,0.9909167289733888,2.295195341110229,0.2506796717643738,0.8377628326416016,0.8377628326416016,0.0,158.69845581054688,141.0,61078.640625,0.0,2911.77685546875,1.0,278.8785400390625,282.96783447265625,296.99871826171875,301.0116882324219,293.1499938964844,293.1499938964844,278.8500061035156,39609.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040023684501648,1.0,0.0,0.0,3.565574884414673,3.565598726272583,8.48305774070468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.9462890625,0.0,1467.63671875,1895.4371337890625,0.0,3440.863037109375,0.8875929713249207,1.0,0.0,3.0,1.0,0.0
17847000,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.900596022605896,0.4392904937267303,0.3969390392303467,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9990000128746032,0.6232160329818726,0.5703500509262085,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.916516661643982,0.4620152115821838,0.3239947259426117,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8790949583053589,0.4093472361564636,0.3895232379436493,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7314034700393677,0.2310393154621124,1.0521389245986938,284.89532470703125,284.95001220703125,301.11328125,293.9532165527344,298.42626953125,297.26519775390625,284.895263671875,1.0,0.6070261001586914,0.4022406041622162,0.4022406041622162,1.0,1.0,-3.270533561706543,0.9846236109733582,2.285910129547119,0.2486943751573562,0.8395213484764099,0.8395213484764099,0.0,156.87557983398438,129.0,60710.25,0.0,2878.636474609375,1.0,278.8578186035156,282.99102783203125,296.97467041015625,300.9394836425781,293.1499938964844,293.1499938964844,279.1499938964844,39357.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904617428779602,1.0,0.0,0.0,3.5114104747772217,3.5114338397979736,8.2272845247644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.1591796875,0.0,1408.54248046875,1895.4371337890625,0.0,3446.586181640625,0.8772807121276855,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9185491800308228,0.4396142959594726,0.3966353237628937,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.6308767795562744,0.5399391055107117,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9379621744155884,0.4649203717708587,0.3255736827850342,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8963409066200256,0.4107449352741241,0.3902927339076996,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.744196355342865,0.2317898869514465,1.0531693696975708,284.978515625,284.95001220703125,301.11083984375,293.9285583496094,298.4421081542969,297.29254150390625,284.9773254394531,1.0,0.5984930396080017,0.4018076360225677,0.4018076360225677,1.0,1.0,-3.2489728927612305,0.9759052991867064,2.273067712783813,0.2438781708478927,0.9084885120391846,0.9084885120391846,0.0,146.87318420410156,117.0,59637.94921875,0.0,2768.218994140625,1.0,279.1412658691406,283.09967041015625,296.9033508300781,300.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,34318.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959242105484009,1.0,0.0,0.0,3.6016340255737305,3.6016573905944824,8.655506462673657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1162109375,0.0,1467.603759765625,1895.4371337890625,0.0,3365.563232421875,0.8931035399436951,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9185491800308228,0.4396142959594726,0.3966353237628937,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.6308767795562744,0.5399391055107117,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9379621744155884,0.4649203717708587,0.3255736827850342,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8963409066200256,0.4107449352741241,0.3902927339076996,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.744196355342865,0.2317898869514465,1.0531693696975708,284.978515625,284.95001220703125,301.11083984375,293.9285583496094,298.4421081542969,297.29254150390625,284.9773254394531,1.0,0.5984930396080017,0.4018076360225677,0.4018076360225677,1.0,1.0,-3.2489728927612305,0.9759052991867064,2.273067712783813,0.2438781708478927,0.9084885120391846,0.9084885120391846,0.0,146.87318420410156,117.0,59637.94921875,0.0,2768.218994140625,1.0,279.1412658691406,283.09967041015625,296.9033508300781,300.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,34318.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959242105484009,1.0,0.0,0.0,3.6016340255737305,3.6016573905944824,8.655506462673657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1162109375,0.0,1467.603759765625,1895.4371337890625,0.0,3365.563232421875,0.8931035399436951,1.0,0.0,3.0,1.0,0.0
17847180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379851222038268,0.4389573633670807,0.395938515663147,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403777003288269,0.5106828212738037,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589780569076538,0.4670657515525818,0.3269444108009338,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9148072004318236,0.4115240573883056,0.3908540308475494,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578392624855042,0.2322534322738647,1.0540761947631836,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4586181640625,297.32257080078125,284.8983154296875,1.0,0.5886004567146301,0.4013746976852417,0.4013746976852417,1.0,1.0,-3.216376781463623,0.9633029103279114,2.2530736923217773,0.238525778055191,0.8209919333457947,0.8209919333457947,0.0,137.2698974609375,135.0,59472.9296875,0.0,2648.942138671875,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39725.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014303088188172,1.0,0.0,0.0,3.424950122833252,3.4249727725982666,7.827117087799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.505859375,0.0,1323.0628662109375,1895.4371337890625,0.0,3416.91357421875,0.8586682081222534,1.0,0.0,3.0,1.0,0.0
17847240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379851222038268,0.4389573633670807,0.395938515663147,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403777003288269,0.5106828212738037,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589780569076538,0.4670657515525818,0.3269444108009338,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9148072004318236,0.4115240573883056,0.3908540308475494,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578392624855042,0.2322534322738647,1.0540761947631836,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4586181640625,297.32257080078125,284.8983154296875,1.0,0.5886004567146301,0.4013746976852417,0.4013746976852417,1.0,1.0,-3.216376781463623,0.9633029103279114,2.2530736923217773,0.238525778055191,0.8209919333457947,0.8209919333457947,0.0,137.2698974609375,135.0,59472.9296875,0.0,2648.942138671875,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39725.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014303088188172,1.0,0.0,0.0,3.424950122833252,3.4249727725982666,7.827117087799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.505859375,0.0,1323.0628662109375,1895.4371337890625,0.0,3416.91357421875,0.8586682081222534,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9419471621513368,0.4391676783561706,0.3958047926425934,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6458261013031006,0.5049159526824951,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9636111855506896,0.4685944020748138,0.3277841508388519,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.919182538986206,0.4122402966022491,0.3912824392318725,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609459757804871,0.232711061835289,1.0552356243133545,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.4713439941406,297.3431091308594,285.008544921875,1.0,0.5876644253730774,0.4011582136154175,0.4011582136154175,1.0,1.0,-3.2121570110321045,0.9612678289413452,2.250889301300049,0.236864224076271,0.8944442272186279,0.8944442272186279,0.0,135.49478149414062,135.0,58668.95703125,0.0,2630.788818359375,1.0,279.09600830078125,283.1343994140625,296.8480529785156,300.56427001953125,293.1499938964844,293.1499938964844,279.1499938964844,34489.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944475054740906,1.0,0.0,0.0,3.468214750289917,3.4682366847991943,8.026112254810869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3525390625,0.0,1329.4339599609375,1895.4371337890625,0.0,3351.774169921875,0.8656266331672668,1.0,0.0,3.0,1.0,0.0
17847360,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424467086791992,0.4394848048686981,0.3960954546928406,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506548523902893,0.5045822262763977,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649578928947448,0.4702379405498504,0.3289183676242828,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9201082587242126,0.4130691885948181,0.3920441269874573,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616764903068542,0.2332711070775985,1.057608962059021,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4827575683594,297.3606262207031,284.9930114746094,1.0,0.5886436700820923,0.4010922312736511,0.4010922312736511,1.0,1.0,-3.2172229290008545,0.9628502130508424,2.2543725967407227,0.2370714694261551,0.9020830392837524,0.9020830392837524,0.0,135.604736328125,153.0,58859.203125,0.0,2641.551513671875,1.0,279.14117431640625,283.1220703125,296.8478088378906,300.6076354980469,293.1499938964844,293.1499938964844,278.8500061035156,33647.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919306993484497,1.0,0.0,0.0,3.534224033355713,3.5342464447021484,8.334536687470973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8369140625,0.0,1391.0921630859375,1895.4371337890625,0.0,3328.258544921875,0.8774734735488892,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328852891921996,0.4390378594398498,0.3960491716861725,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565963625907898,0.5180801153182983,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581202864646912,0.4726625084877014,0.3308387100696563,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9119510054588318,0.414019912481308,0.393243134021759,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561091184616089,0.2339537888765335,1.0618839263916016,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.487548828125,297.368896484375,284.9261779785156,1.0,0.5950473546981812,0.4009602963924408,0.4009602963924408,1.0,1.0,-3.2422688007354736,0.9712712168693542,2.2709977626800537,0.2395744919776916,0.8387159109115601,0.8387159109115601,0.0,140.33828735351562,171.0,59759.203125,0.0,2718.345947265625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37854.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001404047012329,1.0,0.0,0.0,3.4280364513397217,3.428058862686157,7.841229603400279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.39453125,0.0,1312.9891357421875,1895.4371337890625,0.0,3404.893310546875,0.8578985929489136,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328852891921996,0.4390378594398498,0.3960491716861725,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565963625907898,0.5180801153182983,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581202864646912,0.4726625084877014,0.3308387100696563,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9119510054588318,0.414019912481308,0.393243134021759,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561091184616089,0.2339537888765335,1.0618839263916016,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.487548828125,297.368896484375,284.9261779785156,1.0,0.5950473546981812,0.4009602963924408,0.4009602963924408,1.0,1.0,-3.2422688007354736,0.9712712168693542,2.2709977626800537,0.2395744919776916,0.8387159109115601,0.8387159109115601,0.0,140.33828735351562,171.0,59759.203125,0.0,2718.345947265625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7522888183594,293.1499938964844,293.1499938964844,279.1499938964844,37854.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001404047012329,1.0,0.0,0.0,3.4280364513397217,3.428058862686157,7.841229603400279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.39453125,0.0,1312.9891357421875,1895.4371337890625,0.0,3404.893310546875,0.8578985929489136,1.0,0.0,3.0,1.0,0.0
17847540,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9164206385612488,0.4395348727703094,0.3965553939342499,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592742800712585,0.5431022047996521,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441145062446594,0.4758941233158111,0.3331446647644043,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980824947357178,0.4155460894107818,0.3948030471801758,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458775639533997,0.2348576635122299,1.066933035850525,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831237792969,297.3633117675781,285.021484375,1.0,0.605815052986145,0.4008283615112304,0.4008283615112304,1.0,1.0,-3.28366756439209,0.9853804111480712,2.2982869148254395,0.244138479232788,0.9392850399017334,0.9392850399017334,0.0,149.1927947998047,189.0,59865.50390625,0.0,2853.477294921875,1.0,279.140869140625,283.1286926269531,296.8154296875,300.6271667480469,293.1499938964844,293.1499938964844,278.8500061035156,32264.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952546715736389,1.0,0.0,0.0,3.5890321731567383,3.589054822921753,8.595041549597227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.005859375,0.0,1438.908935546875,1895.4371337890625,0.0,3359.311767578125,0.8890119791030884,1.0,0.0,3.0,1.0,0.0
17847600,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9164206385612488,0.4395348727703094,0.3965553939342499,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592742800712585,0.5431022047996521,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441145062446594,0.4758941233158111,0.3331446647644043,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980824947357178,0.4155460894107818,0.3948030471801758,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458775639533997,0.2348576635122299,1.066933035850525,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831237792969,297.3633117675781,285.021484375,1.0,0.605815052986145,0.4008283615112304,0.4008283615112304,1.0,1.0,-3.28366756439209,0.9853804111480712,2.2982869148254395,0.244138479232788,0.9392850399017334,0.9392850399017334,0.0,149.1927947998047,189.0,59865.50390625,0.0,2853.477294921875,1.0,279.140869140625,283.1286926269531,296.8154296875,300.6271667480469,293.1499938964844,293.1499938964844,278.8500061035156,32264.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952546715736389,1.0,0.0,0.0,3.5890321731567383,3.589054822921753,8.595041549597227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.005859375,0.0,1438.908935546875,1895.4371337890625,0.0,3359.311767578125,0.8890119791030884,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967328667640686,0.4388245344161987,0.3965770006179809,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575266122817993,0.5770021677017212,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244653582572936,0.4781421422958374,0.33517587184906,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.880646824836731,0.4162940382957458,0.3961147665977478,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7328017950057983,0.235169380903244,1.071027398109436,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4566955566406,297.3306884765625,284.9280090332031,1.0,0.6193690299987793,0.3996640145778656,0.3996640145778656,1.0,1.0,-3.3333985805511475,0.9995231628417968,2.3338754177093506,0.2470416277647018,0.8666263222694397,0.8666263222694397,0.0,161.49618530273438,192.0,61266.52734375,0.0,3029.53369140625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907442271709442,1.0,0.0,0.0,3.5337674617767334,3.5337905883789062,8.332383458764525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5517578125,0.0,1415.52099609375,1895.4371337890625,0.0,3472.85205078125,0.8805800676345825,1.0,0.0,3.0,1.0,0.0
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967328667640686,0.4388245344161987,0.3965770006179809,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575266122817993,0.5770021677017212,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244653582572936,0.4781421422958374,0.33517587184906,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.880646824836731,0.4162940382957458,0.3961147665977478,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7328017950057983,0.235169380903244,1.071027398109436,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4566955566406,297.3306884765625,284.9280090332031,1.0,0.6193690299987793,0.3996640145778656,0.3996640145778656,1.0,1.0,-3.3333985805511475,0.9995231628417968,2.3338754177093506,0.2470416277647018,0.8666263222694397,0.8666263222694397,0.0,161.49618530273438,192.0,61266.52734375,0.0,3029.53369140625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907442271709442,1.0,0.0,0.0,3.5337674617767334,3.5337905883789062,8.332383458764525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5517578125,0.0,1415.52099609375,1895.4371337890625,0.0,3472.85205078125,0.8805800676345825,1.0,0.0,3.0,1.0,0.0
17847780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838970065116882,0.4390599429607391,0.3968468010425567,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544992923736572,0.6021936535835266,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.911694586277008,0.481176495552063,0.337350457906723,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690161108970642,0.4175777733325958,0.3974643051624298,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238585352897644,0.2356259524822235,1.074204444885254,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4307556152344,297.30035400390625,285.0227355957031,1.0,0.6293870210647583,0.3984996676445007,0.3984996676445007,1.0,1.0,-3.372096538543701,1.0096150636672974,2.3624813556671143,0.2486438751220703,0.9700738191604614,0.9700738191604614,0.0,171.14976501464844,195.0,61216.78125,0.0,3170.39990234375,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.6700134277344,293.1499938964844,293.1499938964844,278.8500061035156,32281.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044138193130492,1.0,0.0,0.0,3.692318201065064,3.6923418045043945,9.096859798773948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.2412109375,0.0,1552.6171875,1895.4371337890625,0.0,3444.691650390625,0.912216305732727,1.0,0.0,3.0,1.0,0.0
17847840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838970065116882,0.4390599429607391,0.3968468010425567,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544992923736572,0.6021936535835266,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.911694586277008,0.481176495552063,0.337350457906723,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690161108970642,0.4175777733325958,0.3974643051624298,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238585352897644,0.2356259524822235,1.074204444885254,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4307556152344,297.30035400390625,285.0227355957031,1.0,0.6293870210647583,0.3984996676445007,0.3984996676445007,1.0,1.0,-3.372096538543701,1.0096150636672974,2.3624813556671143,0.2486438751220703,0.9700738191604614,0.9700738191604614,0.0,171.14976501464844,195.0,61216.78125,0.0,3170.39990234375,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.6700134277344,293.1499938964844,293.1499938964844,278.8500061035156,32281.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044138193130492,1.0,0.0,0.0,3.692318201065064,3.6923418045043945,9.096859798773948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.2412109375,0.0,1552.6171875,1895.4371337890625,0.0,3444.691650390625,0.912216305732727,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789320588111877,0.4386591613292694,0.3969019651412964,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6525463461875916,0.6123167276382446,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.907148003578186,0.482269138097763,0.3383906185626983,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646543622016907,0.4179076254367828,0.3981004357337951,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203751802444458,0.2356598973274231,1.0755431652069092,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4156799316406,297.2827453613281,284.886474609375,1.0,0.6335551738739014,0.3979175090789795,0.3979175090789795,1.0,1.0,-3.3879709243774414,1.013429045677185,2.374541997909546,0.2489601373672485,0.8835200071334839,0.8835200071334839,0.0,175.14389038085938,195.0,62415.65234375,0.0,3229.260009765625,1.0,278.8963928222656,282.9503479003906,296.803955078125,300.8920593261719,293.1499938964844,293.1499938964844,278.8500061035156,36120.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125510454177856,1.0,0.0,0.0,3.6872050762176514,3.687229633331299,9.071683848560496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6533203125,0.0,1575.8641357421875,1895.4371337890625,0.0,3520.262939453125,0.9117324948310852,1.0,0.0,3.0,1.0,0.0
