time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8723900318145752,0.4380556046962738,0.3965443968772888,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9968780279159546,0.6504738330841064,0.6172585487365723,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.901167631149292,0.483182817697525,0.3391647040843963,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8588687777519226,0.4180481731891632,0.3984450995922088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.715628445148468,0.2355477064847946,1.0760574340820312,284.9053649902344,284.95001220703125,301.0570068359375,293.735595703125,298.3995666503906,297.2649230957031,284.9063415527344,1.0,0.6369039416313171,0.3971871137619018,0.3971871137619018,1.0,1.0,-3.3954832553863525,1.0139237642288208,2.3815596103668213,0.2482117712497711,0.8753716349601746,0.8753716349601746,0.0,179.83998107910156,198.0,62277.54296875,0.0,3273.539306640625,1.0,278.8573608398437,282.9640197753906,296.7767028808594,300.8243103027344,293.1499938964844,293.1499938964844,279.1499938964844,37758.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163219332695008,1.0,0.0,0.0,3.623970270156861,3.6239943504333496,8.763196319705457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.193359375,0.0,1517.4639892578125,1895.4371337890625,0.0,3555.177001953125,0.9008848667144777,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619579076766968,0.4380673468112945,0.3965654969215393,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870242476463318,0.6497609615325928,0.6159220933914185,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.891892671585083,0.4860585927963257,0.3411916494369507,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8496068120002747,0.4190984666347503,0.3995367884635925,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073602676391602,0.2357640713453292,1.077879548072815,285.0018920898437,284.95001220703125,301.0445861816406,293.7054748535156,298.3844909667969,297.2550048828125,285.0003356933594,1.0,0.6416582465171814,0.3957263827323913,0.3957263827323913,1.0,1.0,-3.399832963943481,1.011227250099182,2.3886055946350098,0.2442695349454879,0.9636806845664978,0.9636806845664978,0.0,187.843978881836,201.0,61563.11328125,0.0,3329.98779296875,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33289.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111535549163818,1.0,0.0,0.0,3.739967584609986,3.739992141723633,9.333165849056968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.283203125,0.0,1614.8004150390625,1895.4371337890625,0.0,3507.30615234375,0.9233623147010804,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619579076766968,0.4380673468112945,0.3965654969215393,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870242476463318,0.6497609615325928,0.6159220933914185,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.891892671585083,0.4860585927963257,0.3411916494369507,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8496068120002747,0.4190984666347503,0.3995367884635925,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073602676391602,0.2357640713453292,1.077879548072815,285.0018920898437,284.95001220703125,301.0445861816406,293.7054748535156,298.3844909667969,297.2550048828125,285.0003356933594,1.0,0.6416582465171814,0.3957263827323913,0.3957263827323913,1.0,1.0,-3.399832963943481,1.011227250099182,2.3886055946350098,0.2442695349454879,0.9636806845664978,0.9636806845664978,0.0,187.843978881836,201.0,61563.11328125,0.0,3329.98779296875,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33289.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111535549163818,1.0,0.0,0.0,3.739967584609986,3.739992141723633,9.333165849056968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.283203125,0.0,1614.8004150390625,1895.4371337890625,0.0,3507.30615234375,0.9233623147010804,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8567307591438293,0.4373077750205993,0.3963741958141327,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820324778556824,0.6495240926742554,0.6160107254981995,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8875930309295654,0.4875054955482483,0.3425294458866119,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451753854751587,0.4193877279758453,0.400206059217453,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031363844871521,0.2356910109519958,1.078957438468933,284.87530517578125,284.95001220703125,301.0350341796875,293.6834411621094,298.3724365234375,297.2464599609375,284.8786315917969,1.0,0.6443356871604919,0.3946746289730072,0.3946746289730072,1.0,1.0,-3.403428316116333,1.0094188451766968,2.3940093517303467,0.2416951656341552,0.8633391857147217,0.8633391857147217,0.0,192.1296539306641,201.0,62262.37109375,0.0,3363.19580078125,1.0,278.8699951171875,282.9387512207031,296.72314453125,300.7953491210937,293.1499938964844,293.1499938964844,278.8500061035156,39203.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196319580078124,1.0,0.0,0.0,3.653496026992798,3.653520584106445,8.906571338229696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.1083984375,0.0,1561.054443359375,1895.4371337890625,0.0,3585.761474609375,0.9076133370399476,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8546854257583618,0.4370324611663818,0.3961212933063507,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9800862669944764,0.6495305299758911,0.6159780621528625,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8859214782714844,0.4880858659744262,0.342933177947998,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434628844261169,0.4194863438606262,0.4003283381462097,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014827728271484,0.2356476783752441,1.0789839029312134,284.8958740234375,284.95001220703125,301.0311584472656,293.6748046875,298.3680419921875,297.24371337890625,284.8974914550781,1.0,0.6451994776725769,0.3942656219005584,0.3942656219005584,1.0,1.0,-3.4037485122680664,1.0083463191986084,2.395402193069458,0.2405193746089935,0.8652008175849915,0.8652008175849915,0.0,193.7110290527344,204.0,62141.6015625,0.0,3373.135986328125,1.0,278.8570861816406,282.95562744140625,296.7022399902344,300.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,38851.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202976822853088,1.0,0.0,0.0,3.62199330329895,3.6220176219940186,8.753638098824013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.517578125,0.0,1523.405517578125,1895.4371337890625,0.0,3591.9052734375,0.9013983011245728,1.0,0.0,3.0,1.0,0.0
17848260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504226207733154,0.4372012913227081,0.3961180746555328,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.97601717710495,0.6509059071540833,0.6170255541801453,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830568790435791,0.4911770522594452,0.3449778854846954,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400197625160217,0.420625776052475,0.4013243615627289,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980112791061401,0.2359924167394638,1.0805234909057615,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3632507324219,297.2460632324219,285.0014343261719,1.0,0.648179292678833,0.3935125470161438,0.3935125470161438,1.0,1.0,-3.4105031490325928,1.008418083190918,2.402085065841675,0.2388707250356674,0.9578680396080016,0.9578680396080016,0.0,197.7012176513672,207.0,61432.59765625,0.0,3412.085693359375,1.0,279.1421813964844,283.0788879394531,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33573.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134331345558168,1.0,0.0,0.0,3.730686664581299,3.730710983276367,9.286900990446156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.240234375,0.0,1606.2421875,1895.4371337890625,0.0,3528.43701171875,0.9217703342437744,1.0,0.0,3.0,1.0,0.0
17848320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504226207733154,0.4372012913227081,0.3961180746555328,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.97601717710495,0.6509059071540833,0.6170255541801453,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830568790435791,0.4911770522594452,0.3449778854846954,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400197625160217,0.420625776052475,0.4013243615627289,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980112791061401,0.2359924167394638,1.0805234909057615,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3632507324219,297.2460632324219,285.0014343261719,1.0,0.648179292678833,0.3935125470161438,0.3935125470161438,1.0,1.0,-3.4105031490325928,1.008418083190918,2.402085065841675,0.2388707250356674,0.9578680396080016,0.9578680396080016,0.0,197.7012176513672,207.0,61432.59765625,0.0,3412.085693359375,1.0,279.1421813964844,283.0788879394531,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33573.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134331345558168,1.0,0.0,0.0,3.730686664581299,3.730710983276367,9.286900990446156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.240234375,0.0,1606.2421875,1895.4371337890625,0.0,3528.43701171875,0.9217703342437744,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460884690284729,0.4362789094448089,0.3957024812698364,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718708992004396,0.6513505578041077,0.6178577542304993,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801550269126892,0.4933767020702362,0.3467832505702972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8366107940673828,0.421076625585556,0.4020988345146179,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6946060657501221,0.2359774708747863,1.081732988357544,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.35174560546875,297.23931884765625,284.9021911621094,1.0,0.6508500576019287,0.3927594721317291,0.3927594721317291,1.0,1.0,-3.4155702590942383,1.007956624031067,2.407613515853882,0.237296462059021,0.8646941184997559,0.8646941184997559,0.0,201.6086883544922,210.0,62049.1484375,0.0,3446.7197265625,1.0,278.8571472167969,282.9576721191406,296.636962890625,300.67120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38789.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221108555793762,1.0,0.0,0.0,3.615089893341065,3.615114212036133,8.720301707398903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.89453125,0.0,1515.3475341796875,1895.4371337890625,0.0,3608.6259765625,0.899857223033905,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460884690284729,0.4362789094448089,0.3957024812698364,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718708992004396,0.6513505578041077,0.6178577542304993,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801550269126892,0.4933767020702362,0.3467832505702972,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8366107940673828,0.421076625585556,0.4020988345146179,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6946060657501221,0.2359774708747863,1.081732988357544,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.35174560546875,297.23931884765625,284.9021911621094,1.0,0.6508500576019287,0.3927594721317291,0.3927594721317291,1.0,1.0,-3.4155702590942383,1.007956624031067,2.407613515853882,0.237296462059021,0.8646941184997559,0.8646941184997559,0.0,201.6086883544922,210.0,62049.1484375,0.0,3446.7197265625,1.0,278.8571472167969,282.9576721191406,296.636962890625,300.67120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38789.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221108555793762,1.0,0.0,0.0,3.615089893341065,3.615114212036133,8.720301707398903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.89453125,0.0,1515.3475341796875,1895.4371337890625,0.0,3608.6259765625,0.899857223033905,1.0,0.0,3.0,1.0,0.0
17848500,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.844220757484436,0.4363102614879608,0.3955150544643402,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700623750686646,0.6520459055900574,0.6182851791381836,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8790152668952942,0.494911789894104,0.3477048277854919,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351513147354126,0.4215852618217468,0.4024530947208404,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6931094527244568,0.2361242175102234,1.0821702480316162,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.34912109375,297.2404479980469,285.0176086425781,1.0,0.652068555355072,0.392382949590683,0.392382949590683,1.0,1.0,-3.417912244796753,1.0076650381088257,2.410247325897217,0.2363570481538772,0.9449485540390016,0.9449485540390016,0.0,203.33953857421875,210.0,61215.3203125,0.0,3462.33349609375,1.0,279.100830078125,283.0882263183594,296.5697631835937,300.4427185058594,293.1499938964844,293.1499938964844,279.1499938964844,34195.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166964888572692,1.0,0.0,0.0,3.6635797023773193,3.6636035442352295,8.955803991739231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4794921875,0.0,1534.7740478515625,1895.4371337890625,0.0,3558.640869140625,0.9086384773254396,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431830406188965,0.436479777097702,0.3957027494907379,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9691108465194702,0.6529076099395752,0.6191147565841675,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8787287473678589,0.4965827167034149,0.3488853275775909,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.834420382976532,0.4222259521484375,0.4030750095844269,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6923091411590576,0.2363720387220382,1.0833659172058103,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34765625,297.24334716796875,285.003662109375,1.0,0.6533917188644409,0.3919707238674164,0.3919707238674164,1.0,1.0,-3.422739267349243,1.0081170797348022,2.414622068405152,0.2356548607349395,0.9582777619361876,0.9582777619361876,0.0,204.6621551513672,213.0,61367.04296875,0.0,3481.44140625,1.0,279.1430053710937,283.07843017578125,296.5629577636719,300.4815673828125,293.1499938964844,293.1499938964844,278.8500061035156,33428.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915255844593048,1.0,0.0,0.0,3.7286765575408936,3.728700876235962,9.276896548726654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.048828125,0.0,1602.822265625,1895.4371337890625,0.0,3545.313720703125,0.921000361442566,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395965695381165,0.4355524480342865,0.3952794969081878,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9655667543411256,0.6533573865890503,0.619972288608551,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766045570373535,0.4988509118556976,0.3507360219955444,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316745758056641,0.4226499199867248,0.4038183093070984,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895294785499573,0.2363685667514801,1.0845916271209717,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3358459472656,297.2372131347656,284.9029235839844,1.0,0.6558272838592529,0.3911463022232055,0.3911463022232055,1.0,1.0,-3.427864789962769,1.0074477195739746,2.420417070388794,0.2338717430830001,0.8649360537528992,0.8649360537528992,0.0,208.1204833984375,216.0,61998.54296875,0.0,3513.802734375,1.0,278.857177734375,282.95562744140625,296.572998046875,300.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241321682929992,1.0,0.0,0.0,3.614017963409424,3.614042043685913,8.715130661585135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9765625,0.0,1513.7537841796875,1895.4371337890625,0.0,3627.24267578125,0.8995617032051086,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395965695381165,0.4355524480342865,0.3952794969081878,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9655667543411256,0.6533573865890503,0.619972288608551,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766045570373535,0.4988509118556976,0.3507360219955444,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316745758056641,0.4226499199867248,0.4038183093070984,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895294785499573,0.2363685667514801,1.0845916271209717,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3358459472656,297.2372131347656,284.9029235839844,1.0,0.6558272838592529,0.3911463022232055,0.3911463022232055,1.0,1.0,-3.427864789962769,1.0074477195739746,2.420417070388794,0.2338717430830001,0.8649360537528992,0.8649360537528992,0.0,208.1204833984375,216.0,61998.54296875,0.0,3513.802734375,1.0,278.857177734375,282.95562744140625,296.572998046875,300.60333251953125,293.1499938964844,293.1499938964844,279.1499938964844,38733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241321682929992,1.0,0.0,0.0,3.614017963409424,3.614042043685913,8.715130661585135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9765625,0.0,1513.7537841796875,1895.4371337890625,0.0,3627.24267578125,0.8995617032051086,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370773792266846,0.4357334971427917,0.3952633440494537,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.963091254234314,0.6548650860786438,0.621189296245575,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.875586748123169,0.50212162733078,0.3528813421726227,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.82981276512146,0.4237607419490814,0.4047559201717376,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875499486923218,0.2367553263902664,1.0861778259277344,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313293457031,297.2414855957031,285.0038757324219,1.0,0.6582300066947937,0.3903218805789947,0.3903218805789947,1.0,1.0,-3.43491530418396,1.0074338912963867,2.427481412887573,0.2320910543203354,0.9580646753311156,0.9580646753311156,0.0,210.9560089111328,219.0,61313.25,0.0,3547.214599609375,1.0,279.1421203613281,283.0759582519531,296.4986267089844,300.4132995605469,293.1499938964844,293.1499938964844,278.8500061035156,33486.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174056649208068,1.0,0.0,0.0,3.726279020309448,3.7263033390045166,9.264970231015468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4580078125,0.0,1600.498046875,1895.4371337890625,0.0,3565.197265625,0.9207201600074768,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370773792266846,0.4357334971427917,0.3952633440494537,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.963091254234314,0.6548650860786438,0.621189296245575,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.875586748123169,0.50212162733078,0.3528813421726227,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.82981276512146,0.4237607419490814,0.4047559201717376,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875499486923218,0.2367553263902664,1.0861778259277344,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313293457031,297.2414855957031,285.0038757324219,1.0,0.6582300066947937,0.3903218805789947,0.3903218805789947,1.0,1.0,-3.43491530418396,1.0074338912963867,2.427481412887573,0.2320910543203354,0.9580646753311156,0.9580646753311156,0.0,210.9560089111328,219.0,61313.25,0.0,3547.214599609375,1.0,279.1421203613281,283.0759582519531,296.4986267089844,300.4132995605469,293.1499938964844,293.1499938964844,278.8500061035156,33486.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174056649208068,1.0,0.0,0.0,3.726279020309448,3.7263033390045166,9.264970231015468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4580078125,0.0,1600.498046875,1895.4371337890625,0.0,3565.197265625,0.9207201600074768,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337569236755371,0.4347895979881286,0.3948134183883667,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.959659218788147,0.6552401185035706,0.6219743490219116,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737354278564453,0.5044440627098083,0.354763001203537,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272745609283447,0.4241414666175842,0.4054511487483978,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6849731802940369,0.2367365807294845,1.0873092412948608,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187255859375,297.23553466796875,284.9027099609375,1.0,0.6605713367462158,0.3894877433776855,0.3894877433776855,1.0,1.0,-3.4397878646850586,1.006630778312683,2.433157205581665,0.2302349954843521,0.8647115230560303,0.8647115230560303,0.0,214.3174285888672,222.0,61944.08203125,0.0,3578.60302734375,1.0,278.8571472167969,282.95281982421875,296.505859375,300.53277587890625,293.1499938964844,293.1499938964844,279.1499938964844,38735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926442325115204,1.0,0.0,0.0,3.613326787948608,3.6133508682250977,8.711797363503138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8681640625,0.0,1513.0118408203125,1895.4371337890625,0.0,3648.489013671875,0.8994066715240479,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337569236755371,0.4347895979881286,0.3948134183883667,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.959659218788147,0.6552401185035706,0.6219743490219116,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737354278564453,0.5044440627098083,0.354763001203537,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272745609283447,0.4241414666175842,0.4054511487483978,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6849731802940369,0.2367365807294845,1.0873092412948608,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187255859375,297.23553466796875,284.9027099609375,1.0,0.6605713367462158,0.3894877433776855,0.3894877433776855,1.0,1.0,-3.4397878646850586,1.006630778312683,2.433157205581665,0.2302349954843521,0.8647115230560303,0.8647115230560303,0.0,214.3174285888672,222.0,61944.08203125,0.0,3578.60302734375,1.0,278.8571472167969,282.95281982421875,296.505859375,300.53277587890625,293.1499938964844,293.1499938964844,279.1499938964844,38735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926442325115204,1.0,0.0,0.0,3.613326787948608,3.6133508682250977,8.711797363503138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8681640625,0.0,1513.0118408203125,1895.4371337890625,0.0,3648.489013671875,0.8994066715240479,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8314089179039001,0.4349501132965088,0.3947787284851074,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572397470474244,0.656650185585022,0.6230989098548889,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729026913642883,0.5077767372131348,0.3569490611553192,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255388140678406,0.4252102971076965,0.4063474535942077,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6831287145614624,0.2371099442243576,1.0888288021087646,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125305175781,297.23992919921875,285.00299072265625,1.0,0.6629064679145813,0.3886535763740539,0.3886535763740539,1.0,1.0,-3.446624517440796,1.0064928531646729,2.440131664276123,0.2283841222524643,0.9570282101631165,0.9570282101631165,0.0,217.0975952148437,225.0,61239.0859375,0.0,3611.406982421875,1.0,279.1421203613281,283.0728759765625,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200515747070312,1.0,0.0,0.0,3.724687337875366,3.7247116565704346,9.257056490241666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.28515625,0.0,1598.8621826171875,1895.4371337890625,0.0,3589.634033203125,0.9203763008117676,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8314089179039001,0.4349501132965088,0.3947787284851074,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572397470474244,0.656650185585022,0.6230989098548889,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729026913642883,0.5077767372131348,0.3569490611553192,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255388140678406,0.4252102971076965,0.4063474535942077,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6831287145614624,0.2371099442243576,1.0888288021087646,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125305175781,297.23992919921875,285.00299072265625,1.0,0.6629064679145813,0.3886535763740539,0.3886535763740539,1.0,1.0,-3.446624517440796,1.0064928531646729,2.440131664276123,0.2283841222524643,0.9570282101631165,0.9570282101631165,0.0,217.0975952148437,225.0,61239.0859375,0.0,3611.406982421875,1.0,279.1421203613281,283.0728759765625,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200515747070312,1.0,0.0,0.0,3.724687337875366,3.7247116565704346,9.257056490241666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.28515625,0.0,1598.8621826171875,1895.4371337890625,0.0,3589.634033203125,0.9203763008117676,1.0,0.0,3.0,1.0,0.0
17849100,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.830187201499939,0.4345437586307525,0.3947474062442779,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559665322303772,0.6568851470947266,0.6236692070960999,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724359273910522,0.5090270638465881,0.3580444753170013,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246458768844604,0.4254531562328338,0.4068230092525482,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6822081208229065,0.2371465563774109,1.0897666215896606,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060302734375,297.2379150390625,284.8729858398437,1.0,0.6641225814819336,0.3882365226745605,0.3882365226745605,1.0,1.0,-3.4502971172332764,1.0064979791641235,2.443799018859864,0.2276123315095901,0.8679789304733276,0.8679789304733276,0.0,218.571029663086,225.0,62162.41796875,0.0,3628.94873046875,1.0,278.89599609375,282.9258117675781,296.4577941894531,300.5363464355469,293.1499938964844,293.1499938964844,278.8500061035156,37623.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267995953559875,1.0,0.0,0.0,3.692071199417114,3.692095994949341,9.095643349610328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.625,0.0,1592.7689208984375,1895.4371337890625,0.0,3651.771484375,0.9137155413627625,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282557725906372,0.4339902400970459,0.3943125903606415,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538354873657228,0.6569190621376038,0.6237881183624268,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712328672409058,0.5101524591445923,0.358867883682251,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8231182098388672,0.4255481958389282,0.4070015847682953,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.680686891078949,0.2370783686637878,1.089895248413086,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2980041503906,297.23419189453125,284.9022827148437,1.0,0.6651925444602966,0.3878294825553894,0.3878294825553894,1.0,1.0,-3.451279163360596,1.0056233406066897,2.4456560611724854,0.2265169620513916,0.8634693622589111,0.8634693622589111,0.0,220.42987060546875,228.0,61841.48046875,0.0,3642.28369140625,1.0,278.8573303222656,282.95037841796875,296.4252624511719,300.44744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38801.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293522238731384,1.0,0.0,0.0,3.6095008850097656,3.609524965286255,8.693358495293069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.85546875,0.0,1509.3072509765625,1895.4371337890625,0.0,3675.202392578125,0.898600697517395,1.0,0.0,3.0,1.0,0.0
17849220,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8260124921798706,0.4341276288032532,0.3942592442035675,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514271020889282,0.6582314968109131,0.6248180270195007,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705263733863831,0.5135434865951538,0.3610937595367431,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214521408081055,0.4265744090080261,0.4078580737113952,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789335012435913,0.2374362349510193,1.0913503170013428,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.29010009765625,297.2387390136719,285.0018310546875,1.0,0.6674808859825134,0.3870154619216919,0.3870154619216919,1.0,1.0,-3.457902193069458,1.00545072555542,2.452451467514038,0.2246860861778259,0.9548211097717284,0.9548211097717284,0.0,223.1949462890625,231.0,61117.21875,0.0,3674.69921875,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230948686599731,1.0,0.0,0.0,3.7199628353118896,3.719986915588379,9.233587547896605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0673828125,0.0,1593.7281494140625,1895.4371337890625,0.0,3617.69189453125,0.9193390607833862,1.0,0.0,3.0,1.0,0.0
17849280,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8260124921798706,0.4341276288032532,0.3942592442035675,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514271020889282,0.6582314968109131,0.6248180270195007,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705263733863831,0.5135434865951538,0.3610937595367431,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214521408081055,0.4265744090080261,0.4078580737113952,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789335012435913,0.2374362349510193,1.0913503170013428,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.29010009765625,297.2387390136719,285.0018310546875,1.0,0.6674808859825134,0.3870154619216919,0.3870154619216919,1.0,1.0,-3.457902193069458,1.00545072555542,2.452451467514038,0.2246860861778259,0.9548211097717284,0.9548211097717284,0.0,223.1949462890625,231.0,61117.21875,0.0,3674.69921875,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230948686599731,1.0,0.0,0.0,3.7199628353118896,3.719986915588379,9.233587547896605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0673828125,0.0,1593.7281494140625,1895.4371337890625,0.0,3617.69189453125,0.9193390607833862,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8237149119377136,0.433328241109848,0.3939560055732727,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488884210586548,0.6583752036094666,0.6254013776779175,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694420456886292,0.5154657959938049,0.3627132475376129,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8197001814842224,0.4268143773078918,0.4084166884422302,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771824359893799,0.2374051213264465,1.09233820438385,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2772521972656,297.23419189453125,284.8912353515625,1.0,0.6693127155303955,0.3863642513751983,0.3863642513751983,1.0,1.0,-3.462056875228882,1.0049091577529907,2.4571475982666016,0.2232853323221206,0.8606519103050232,0.8606519103050232,0.0,225.78530883789065,231.0,61762.26171875,0.0,3700.139404296875,1.0,278.86505126953125,282.9389953613281,296.3492431640625,300.3811340332031,293.1499938964844,293.1499938964844,278.8500061035156,39279.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319983124732972,1.0,0.0,0.0,3.620156764984131,3.620181083679199,8.744762567403086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7578125,0.0,1524.5596923828125,1895.4371337890625,0.0,3699.4443359375,0.9008848667144777,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229678869247437,0.4331508278846741,0.3937741219997406,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480370283126832,0.6584137082099915,0.6254216432571411,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689952492713928,0.5159691572189331,0.3630464076995849,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8191035985946655,0.4268700182437897,0.4084709286689758,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765946745872498,0.2373871058225631,1.0923374891281128,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.2740478515625,297.2331848144531,284.9022521972656,1.0,0.6697227358818054,0.3862014412879944,0.3862014412879944,1.0,1.0,-3.462327003479004,1.004516839981079,2.457810163497925,0.2228127419948578,0.86176997423172,0.86176997423172,0.0,226.52194213867188,234.0,61694.2109375,0.0,3705.158447265625,1.0,278.85723876953125,282.9486694335937,296.3309936523437,300.3443908691406,293.1499938964844,293.1499938964844,279.1499938964844,38823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324753880500792,1.0,0.0,0.0,3.602506637573242,3.6025304794311523,8.659699801683018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.642578125,0.0,1501.819091796875,1895.4371337890625,0.0,3703.8095703125,0.8970766067504883,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207979798316956,0.4332651793956756,0.3937045335769653,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.94564688205719,0.6596408486366272,0.6263748407363892,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.868395984172821,0.5194149017333984,0.3653115034103393,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174850344657898,0.4278541207313537,0.4092897176742553,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749168038368225,0.2377262115478515,1.093713641166687,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2647705078125,297.2378845214844,285.0007629394531,1.0,0.671970009803772,0.3854196965694427,0.3854196965694427,1.0,1.0,-3.468744993209839,1.004347562789917,2.464397430419922,0.2210383862257003,0.951845645904541,0.951845645904541,0.0,229.2804107666016,237.0,60950.9453125,0.0,3737.24072265625,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33578.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262276887893676,1.0,0.0,0.0,3.712039470672608,3.712063789367676,9.194296239911636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.158203125,0.0,1584.868896484375,1895.4371337890625,0.0,3646.516357421875,0.9175721406936646,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207979798316956,0.4332651793956756,0.3937045335769653,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.94564688205719,0.6596408486366272,0.6263748407363892,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.868395984172821,0.5194149017333984,0.3653115034103393,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174850344657898,0.4278541207313537,0.4092897176742553,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749168038368225,0.2377262115478515,1.093713641166687,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.2647705078125,297.2378845214844,285.0007629394531,1.0,0.671970009803772,0.3854196965694427,0.3854196965694427,1.0,1.0,-3.468744993209839,1.004347562789917,2.464397430419922,0.2210383862257003,0.951845645904541,0.951845645904541,0.0,229.2804107666016,237.0,60950.9453125,0.0,3737.24072265625,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.13287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33578.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262276887893676,1.0,0.0,0.0,3.712039470672608,3.712063789367676,9.194296239911636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.158203125,0.0,1584.868896484375,1895.4371337890625,0.0,3646.516357421875,0.9175721406936646,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178253769874573,0.4322731792926788,0.3932022750377655,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942282497882843,0.6597408056259155,0.6268988847732544,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669876456260681,0.5218873620033264,0.3672960996627807,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151854872703552,0.4281089603900909,0.4098627269268036,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726717948913574,0.2376593798398971,1.094618320465088,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24755859375,297.2325439453125,284.90252685546875,1.0,0.6741705536842346,0.3846379518508911,0.3846379518508911,1.0,1.0,-3.472944974899292,1.0034170150756836,2.4695279598236084,0.2192255705595016,0.8595330715179443,0.8595330715179443,0.0,232.6056365966797,240.0,61502.734375,0.0,3767.2998046875,1.0,278.8572998046875,282.9476623535156,296.226806640625,300.228271484375,293.1499938964844,293.1499938964844,279.1499938964844,38855.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356307983398438,1.0,0.0,0.0,3.592317819595337,3.592341661453247,8.610785471319105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9072265625,0.0,1490.967041015625,1895.4371337890625,0.0,3732.64306640625,0.8948477506637573,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178253769874573,0.4322731792926788,0.3932022750377655,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.942282497882843,0.6597408056259155,0.6268988847732544,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669876456260681,0.5218873620033264,0.3672960996627807,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151854872703552,0.4281089603900909,0.4098627269268036,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726717948913574,0.2376593798398971,1.094618320465088,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24755859375,297.2325439453125,284.90252685546875,1.0,0.6741705536842346,0.3846379518508911,0.3846379518508911,1.0,1.0,-3.472944974899292,1.0034170150756836,2.4695279598236084,0.2192255705595016,0.8595330715179443,0.8595330715179443,0.0,232.6056365966797,240.0,61502.734375,0.0,3767.2998046875,1.0,278.8572998046875,282.9476623535156,296.226806640625,300.228271484375,293.1499938964844,293.1499938964844,279.1499938964844,38855.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356307983398438,1.0,0.0,0.0,3.592317819595337,3.592341661453247,8.610785471319105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9072265625,0.0,1490.967041015625,1895.4371337890625,0.0,3732.64306640625,0.8948477506637573,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164409399032593,0.4322564005851745,0.3929751515388489,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9407057166099548,0.6602314114570618,0.6271365284919739,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664058446884155,0.523573637008667,0.3683132231235504,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.814103364944458,0.4285176396369934,0.4101186692714691,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6716016530990601,0.237773060798645,1.0948941707611084,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2418518066406,297.234130859375,285.01470947265625,1.0,0.6752108931541443,0.3842470943927765,0.3842470943927765,1.0,1.0,-3.474813461303711,1.0028787851333618,2.4719347953796387,0.2181615978479385,0.9374257922172546,0.9374257922172546,0.0,234.1621551513672,240.0,60639.25,0.0,3781.165771484375,1.0,279.10028076171875,283.07568359375,296.1479797363281,299.98736572265625,293.1499938964844,293.1499938964844,279.1499938964844,34237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305219650268556,1.0,0.0,0.0,3.6402339935302734,3.640257596969605,8.842027909850003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.50390625,0.0,1509.1767578125,1895.4371337890625,0.0,3685.9248046875,0.9034366607666016,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156855702400208,0.4323632717132568,0.3931085169315338,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398981332778932,0.6608799695968628,0.6277669668197632,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.866467297077179,0.5253815650939941,0.3695913553237915,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135846853256226,0.4290500283241272,0.4106390476226806,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710520386695862,0.2379792332649231,1.0959043502807615,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2371520996094,297.2373046875,284.9993896484375,1.0,0.67637699842453,0.3838575482368469,0.3838575482368469,1.0,1.0,-3.4791080951690674,1.0031499862670898,2.4759583473205566,0.2174159586429596,0.9484290480613708,0.9484290480613708,0.0,235.36875915527344,243.0,60751.796875,0.0,3798.977783203125,1.0,279.1428527832031,283.0653381347656,296.1291809082031,300.01141357421875,293.1499938964844,293.1499938964844,278.8500061035156,33526.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293152093887328,1.0,0.0,0.0,3.703401565551758,3.703425645828247,9.151555104836008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.8447265625,0.0,1574.615234375,1895.4371337890625,0.0,3674.862548828125,0.9153578281402588,1.0,0.0,3.0,1.0,0.0
