time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127582669258118,0.4313561916351318,0.392595887184143,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365839958190918,0.6608956456184387,0.6282162070274353,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.865179181098938,0.5278946757316589,0.3716085255146026,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113223314285278,0.4292645454406738,0.4111767411231994,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6689040064811707,0.2378956973552703,1.0967401266098022,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.218994140625,297.2320556640625,284.9029846191406,1.0,0.6785382628440857,0.3830784261226654,0.3830784261226654,1.0,1.0,-3.4831197261810303,1.0021477937698364,2.4809718132019043,0.215583324432373,0.8569371104240417,0.8569371104240417,0.0,238.686752319336,246.0,61278.03125,0.0,3828.679931640625,1.0,278.8573913574219,282.9471740722656,296.1158142089844,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387555718421936,1.0,0.0,0.0,3.579740524291992,3.5797643661499023,8.550596248824149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4697265625,0.0,1477.5439453125,1895.4371337890625,0.0,3761.123291015625,0.8920828700065613,1.0,0.0,3.0,1.0,0.0
17849880,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127582669258118,0.4313561916351318,0.392595887184143,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365839958190918,0.6608956456184387,0.6282162070274353,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.865179181098938,0.5278946757316589,0.3716085255146026,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113223314285278,0.4292645454406738,0.4111767411231994,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6689040064811707,0.2378956973552703,1.0967401266098022,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.218994140625,297.2320556640625,284.9029846191406,1.0,0.6785382628440857,0.3830784261226654,0.3830784261226654,1.0,1.0,-3.4831197261810303,1.0021477937698364,2.4809718132019043,0.215583324432373,0.8569371104240417,0.8569371104240417,0.0,238.686752319336,246.0,61278.03125,0.0,3828.679931640625,1.0,278.8573913574219,282.9471740722656,296.1158142089844,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387555718421936,1.0,0.0,0.0,3.579740524291992,3.5797643661499023,8.550596248824149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4697265625,0.0,1477.5439453125,1895.4371337890625,0.0,3761.123291015625,0.8920828700065613,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106420040130615,0.4314199686050415,0.3924910426139831,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342393279075624,0.6619427800178528,0.6290104985237122,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647487163543701,0.5314283967018127,0.3739384114742279,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097434639930725,0.4301624596118927,0.411919891834259,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673561930656433,0.2381974756717682,1.097963809967041,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077331542969,297.23681640625,284.9986267089844,1.0,0.6807077527046204,0.3822993040084839,0.3822993040084839,1.0,1.0,-3.489108085632324,1.001807689666748,2.487300395965576,0.2137512564659118,0.9443832635879515,0.9443832635879515,0.0,241.44290161132807,249.0,60521.234375,0.0,3860.0673828125,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33611.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324339628219604,1.0,0.0,0.0,3.6891701221466064,3.6891939640045166,9.081354619411286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5986328125,0.0,1559.1209716796875,1895.4371337890625,0.0,3703.430908203125,0.9124454855918884,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106420040130615,0.4314199686050415,0.3924910426139831,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342393279075624,0.6619427800178528,0.6290104985237122,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647487163543701,0.5314283967018127,0.3739384114742279,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097434639930725,0.4301624596118927,0.411919891834259,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673561930656433,0.2381974756717682,1.097963809967041,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077331542969,297.23681640625,284.9986267089844,1.0,0.6807077527046204,0.3822993040084839,0.3822993040084839,1.0,1.0,-3.489108085632324,1.001807689666748,2.487300395965576,0.2137512564659118,0.9443832635879515,0.9443832635879515,0.0,241.44290161132807,249.0,60521.234375,0.0,3860.0673828125,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33611.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324339628219604,1.0,0.0,0.0,3.6891701221466064,3.6891939640045166,9.081354619411286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5986328125,0.0,1559.1209716796875,1895.4371337890625,0.0,3703.430908203125,0.9124454855918884,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.807694137096405,0.4303990602493286,0.3919537961483001,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.930957853794098,0.6618719100952148,0.6293675899505615,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.863542914390564,0.5339760184288025,0.375973105430603,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074753880500793,0.4303370118141174,0.412413090467453,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6652812957763672,0.238097682595253,1.098710536956787,284.9023742675781,284.95001220703125,300.56695556640625,292.9725952148437,298.1889343261719,297.2316589355469,284.9035949707031,1.0,0.6828271746635437,0.3815149366855621,0.3815149366855621,1.0,1.0,-3.492839336395264,1.0006812810897827,2.4921579360961914,0.2118614166975021,0.8541643619537354,0.8541643619537354,0.0,244.768798828125,252.0,61030.82421875,0.0,3889.260498046875,1.0,278.85748291015625,282.9471740722656,296.0009460449219,299.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,38893.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417946934700012,1.0,0.0,0.0,3.565500020980835,3.565523862838745,8.482701900902612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.216796875,0.0,1462.322021484375,1895.4371337890625,0.0,3788.7509765625,0.8889474272727966,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.807694137096405,0.4303990602493286,0.3919537961483001,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.930957853794098,0.6618719100952148,0.6293675899505615,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.863542914390564,0.5339760184288025,0.375973105430603,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074753880500793,0.4303370118141174,0.412413090467453,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6652812957763672,0.238097682595253,1.098710536956787,284.9023742675781,284.95001220703125,300.56695556640625,292.9725952148437,298.1889343261719,297.2316589355469,284.9035949707031,1.0,0.6828271746635437,0.3815149366855621,0.3815149366855621,1.0,1.0,-3.492839336395264,1.0006812810897827,2.4921579360961914,0.2118614166975021,0.8541643619537354,0.8541643619537354,0.0,244.768798828125,252.0,61030.82421875,0.0,3889.260498046875,1.0,278.85748291015625,282.9471740722656,296.0009460449219,299.9714050292969,293.1499938964844,293.1499938964844,279.1499938964844,38893.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417946934700012,1.0,0.0,0.0,3.565500020980835,3.565523862838745,8.482701900902612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.216796875,0.0,1462.322021484375,1895.4371337890625,0.0,3788.7509765625,0.8889474272727966,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805561363697052,0.430438369512558,0.3918326497077942,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286496639251708,0.6628250479698181,0.6300793886184692,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631821274757385,0.5375425815582275,0.3783283829689026,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058947920799255,0.4311925768852234,0.4131194949150085,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637943387031555,0.238382026553154,1.099864482879639,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1770935058594,297.23638916015625,284.9976501464844,1.0,0.6849581003189087,0.380730539560318,0.380730539560318,1.0,1.0,-3.4986114501953125,1.0002353191375732,2.49837613105774,0.2099809646606445,0.9402347803115844,0.9402347803115844,0.0,247.5235595703125,255.0,60275.23828125,0.0,3920.2734375,1.0,279.1417541503906,283.0625,295.9006652832031,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,33617.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935377597808838,1.0,0.0,0.0,3.675291061401367,3.675314903259277,9.0131533170279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.78515625,0.0,1543.535400390625,1895.4371337890625,0.0,3730.331787109375,0.9093263745307922,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.805561363697052,0.430438369512558,0.3918326497077942,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286496639251708,0.6628250479698181,0.6300793886184692,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631821274757385,0.5375425815582275,0.3783283829689026,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058947920799255,0.4311925768852234,0.4131194949150085,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637943387031555,0.238382026553154,1.099864482879639,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1770935058594,297.23638916015625,284.9976501464844,1.0,0.6849581003189087,0.380730539560318,0.380730539560318,1.0,1.0,-3.4986114501953125,1.0002353191375732,2.49837613105774,0.2099809646606445,0.9402347803115844,0.9402347803115844,0.0,247.5235595703125,255.0,60275.23828125,0.0,3920.2734375,1.0,279.1417541503906,283.0625,295.9006652832031,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,33617.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935377597808838,1.0,0.0,0.0,3.675291061401367,3.675314903259277,9.0131533170279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.78515625,0.0,1543.535400390625,1895.4371337890625,0.0,3730.331787109375,0.9093263745307922,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8044071197509766,0.4299767613410949,0.3917444348335266,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.927415370941162,0.6628274917602539,0.6304299831390381,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.862923800945282,0.5388777256011963,0.3794901072978973,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050494194030762,0.4313228726387024,0.4134897887706756,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630361080169678,0.2383710443973541,1.1005935668945312,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1680603027344,297.2344970703125,284.8732604980469,1.0,0.6860679984092712,0.3803383409976959,0.3803383409976959,1.0,1.0,-3.5016536712646484,1.0000535249710083,2.5016002655029297,0.2091838419437408,0.8528851866722107,0.8528851866722107,0.0,249.0037078857422,255.0,61104.95703125,0.0,3936.81298828125,1.0,278.897705078125,282.921630859375,295.9248352050781,299.9355163574219,293.1499938964844,293.1499938964844,278.8500061035156,38091.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421343803405762,1.0,0.0,0.0,3.633319616317749,3.6333439350128174,8.808470397525525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.9697265625,0.0,1530.263916015625,1895.4371337890625,0.0,3791.83447265625,0.900773286819458,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8026070594787598,0.4294060170650482,0.391280323266983,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254350066184998,0.6626673936843872,0.630351185798645,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620625138282776,0.5401175022125244,0.3803809881210327,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036311268806458,0.431329607963562,0.4135747253894806,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6618004441261292,0.2382676899433136,1.1005393266677856,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1579895019531,297.2312927246094,284.9042053222656,1.0,0.6870371699333191,0.3799582123756408,0.3799582123756408,1.0,1.0,-3.5021111965179443,0.999050796031952,2.5030605792999268,0.2080915719270706,0.8511109948158264,0.8511109948158264,0.0,250.84783935546875,258.0,60767.1875,0.0,3949.006591796875,1.0,278.8578491210937,282.9474792480469,295.88525390625,299.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446591734886168,1.0,0.0,0.0,3.5501351356506348,3.550158739089966,8.409750194005028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.404296875,0.0,1446.1297607421875,1895.4371337890625,0.0,3814.72265625,0.8855356574058533,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8005102872848511,0.4294208884239197,0.3911429345607757,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9231724739074708,0.6635242104530334,0.630978524684906,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617596626281738,0.5437068343162537,0.3827548325061798,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020744919776917,0.4321439266204834,0.41424560546875,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603706479072571,0.2385354936122894,1.1016288995742798,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14599609375,297.2359313964844,284.996826171875,1.0,0.6891303658485413,0.3791979253292084,0.3791979253292084,1.0,1.0,-3.507664680480957,0.998587965965271,2.509076833724976,0.206253096461296,0.936076045036316,0.936076045036316,0.0,253.602783203125,261.0,60022.328125,0.0,3979.63232421875,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.61846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33616.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938133716583252,1.0,0.0,0.0,3.660648107528688,3.6606719493865967,8.941477176449553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4423828125,0.0,1527.1617431640625,1895.4371337890625,0.0,3755.46142578125,0.9060354828834534,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8005102872848511,0.4294208884239197,0.3911429345607757,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9231724739074708,0.6635242104530334,0.630978524684906,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617596626281738,0.5437068343162537,0.3827548325061798,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020744919776917,0.4321439266204834,0.41424560546875,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603706479072571,0.2385354936122894,1.1016288995742798,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14599609375,297.2359313964844,284.996826171875,1.0,0.6891303658485413,0.3791979253292084,0.3791979253292084,1.0,1.0,-3.507664680480957,0.998587965965271,2.509076833724976,0.206253096461296,0.936076045036316,0.936076045036316,0.0,253.602783203125,261.0,60022.328125,0.0,3979.63232421875,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.61846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33616.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938133716583252,1.0,0.0,0.0,3.660648107528688,3.6606719493865967,8.941477176449553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4423828125,0.0,1527.1617431640625,1895.4371337890625,0.0,3755.46142578125,0.9060354828834534,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.79803067445755,0.4284811317920685,0.3906798660755157,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.920479416847229,0.6632953882217407,0.6311876773834229,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608883619308472,0.5459656715393066,0.3845961987972259,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001818656921387,0.432227224111557,0.4146465361118316,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.658726692199707,0.2384234815835952,1.1022634506225586,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1290588378906,297.2312927246094,284.9010925292969,1.0,0.6909456849098206,0.378528892993927,0.378528892993927,1.0,1.0,-3.510829210281372,0.9975945949554444,2.513234615325928,0.2046466022729873,0.8492128252983093,0.8492128252983093,0.0,256.5018615722656,261.0,60554.14453125,0.0,4005.0830078125,1.0,278.8625183105469,282.9447631835937,295.7829895019531,299.7273254394531,293.1499938964844,293.1499938964844,278.8500061035156,39112.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947100043296814,1.0,0.0,0.0,3.5442874431610107,3.544311046600342,8.382068017454003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.990234375,0.0,1441.3206787109375,1895.4371337890625,0.0,3836.799560546875,0.8844475150108337,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7976216077804565,0.4283773005008697,0.3905704319477081,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9200302958488464,0.663277804851532,0.6311578154563904,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607043623924255,0.5462983250617981,0.38481405377388,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998581528663635,0.4322445094585418,0.414660632610321,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584464311599731,0.2384070456027984,1.1022270917892456,284.9043273925781,284.95001220703125,300.3797912597656,292.7441101074219,298.1268920898437,297.2308654785156,284.905029296875,1.0,0.6911686062812805,0.3784376680850982,0.3784376680850982,1.0,1.0,-3.5108964443206787,0.9973398447036744,2.513556480407715,0.2043658941984176,0.8485921025276184,0.8485921025276184,0.0,256.9325866699219,264.0,60517.9296875,0.0,4007.83984375,1.0,278.8582763671875,282.94805908203125,295.7712097167969,299.7059020996094,293.1499938964844,293.1499938964844,279.1499938964844,38780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473077058792114,1.0,0.0,0.0,3.5361907482147217,3.5362141132354736,8.343814670297434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0126953125,0.0,1430.3568115234375,1895.4371337890625,0.0,3838.675537109375,0.8823580145835876,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.79558926820755,0.4283696711063385,0.3904231488704681,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.917836844921112,0.6640375852584839,0.6317046284675598,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604580163955688,0.5498999357223511,0.3872030079364776,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983468770980835,0.4330196380615234,0.4153007268905639,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570767760276794,0.2386591136455536,1.1032618284225464,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.11505126953125,297.2354431152344,284.9962158203125,1.0,0.6932246685028076,0.3777118027210235,0.3777118027210235,1.0,1.0,-3.516256332397461,0.9968984127044678,2.5193581581115723,0.2026031166315078,0.932076930999756,0.932076930999756,0.0,259.68194580078125,267.0,59771.453125,0.0,4038.09423828125,1.0,279.1415405273437,283.0608825683594,295.6737976074219,299.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33607.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406446814537048,1.0,0.0,0.0,3.645804643630981,3.645828008651733,8.869110388332047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4365234375,0.0,1510.6243896484375,1895.4371337890625,0.0,3778.30517578125,0.9026871919631958,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.79558926820755,0.4283696711063385,0.3904231488704681,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.917836844921112,0.6640375852584839,0.6317046284675598,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604580163955688,0.5498999357223511,0.3872030079364776,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983468770980835,0.4330196380615234,0.4153007268905639,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570767760276794,0.2386591136455536,1.1032618284225464,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.11505126953125,297.2354431152344,284.9962158203125,1.0,0.6932246685028076,0.3777118027210235,0.3777118027210235,1.0,1.0,-3.516256332397461,0.9968984127044678,2.5193581581115723,0.2026031166315078,0.932076930999756,0.932076930999756,0.0,259.68194580078125,267.0,59771.453125,0.0,4038.09423828125,1.0,279.1415405273437,283.0608825683594,295.6737976074219,299.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33607.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406446814537048,1.0,0.0,0.0,3.645804643630981,3.645828008651733,8.869110388332047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4365234375,0.0,1510.6243896484375,1895.4371337890625,0.0,3778.30517578125,0.9026871919631958,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927772998809814,0.4273172318935394,0.3898379802703857,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.914800465106964,0.6637033224105835,0.6317975521087646,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594659566879272,0.5524972677230835,0.3892655074596405,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961863279342651,0.4330871105194092,0.4156818985939026,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6552259922027588,0.2385178804397583,1.103797197341919,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0963134765625,297.2303466796875,284.9058837890625,1.0,0.6952238082885742,0.3769859373569488,0.3769859373569488,1.0,1.0,-3.519256353378296,0.9956660866737366,2.523590326309204,0.2007910907268524,0.8459352850914001,0.8459352850914001,0.0,263.0110168457031,270.0,60264.328125,0.0,4065.816650390625,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.5791931152344,293.1499938964844,293.1499938964844,279.1499938964844,38759.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949704647064209,1.0,0.0,0.0,3.5208659172058105,3.5208892822265625,8.271652518487826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.912109375,0.0,1414.1051025390625,1895.4371337890625,0.0,3860.301025390625,0.8789535760879517,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927772998809814,0.4273172318935394,0.3898379802703857,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.914800465106964,0.6637033224105835,0.6317975521087646,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594659566879272,0.5524972677230835,0.3892655074596405,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961863279342651,0.4330871105194092,0.4156818985939026,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6552259922027588,0.2385178804397583,1.103797197341919,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0963134765625,297.2303466796875,284.9058837890625,1.0,0.6952238082885742,0.3769859373569488,0.3769859373569488,1.0,1.0,-3.519256353378296,0.9956660866737366,2.523590326309204,0.2007910907268524,0.8459352850914001,0.8459352850914001,0.0,263.0110168457031,270.0,60264.328125,0.0,4065.816650390625,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.5791931152344,293.1499938964844,293.1499938964844,279.1499938964844,38759.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949704647064209,1.0,0.0,0.0,3.5208659172058105,3.5208892822265625,8.271652518487826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.912109375,0.0,1414.1051025390625,1895.4371337890625,0.0,3860.301025390625,0.8789535760879517,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7915070652961731,0.4272534847259521,0.3895907402038574,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134277701377868,0.6639692187309265,0.6318436861038208,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.859100878238678,0.5542519092559814,0.3903358876705169,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7952004671096802,0.433402270078659,0.4158598482608795,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543614268302917,0.2385938316583633,1.1039313077926636,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.090087890625,297.2319641113281,285.0126037597656,1.0,0.6961727738380432,0.3766230046749115,0.3766230046749115,1.0,1.0,-3.520670890808105,0.9950262904167176,2.525644540786743,0.1997514367103576,0.9203001260757446,0.9203001260757446,0.0,264.54913330078125,270.0,59423.69140625,0.0,4078.72607421875,1.0,279.0986328125,283.0717468261719,295.5848999023437,299.34149169921875,293.1499938964844,293.1499938964844,279.1499938964844,34139.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443572163581848,1.0,0.0,0.0,3.569814682006836,3.5698375701904297,8.503243407176342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.1767578125,0.0,1432.1600341796875,1895.4371337890625,0.0,3811.988037109375,0.8876540660858154,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7907913327217102,0.4272911846637726,0.389672040939331,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126721024513244,0.6643681526184082,0.6322531700134277,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592493534088135,0.5561015605926514,0.3916537165641784,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7947043180465698,0.4338270127773285,0.4162869751453399,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6539008021354675,0.238754540681839,1.104761242866516,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0848388671875,297.2348327636719,284.9951171875,1.0,0.6972410082817078,0.376263290643692,0.376263290643692,1.0,1.0,-3.5243563652038574,0.9951369762420654,2.529219388961792,0.1990059465169906,0.92836993932724,0.92836993932724,0.0,265.76593017578125,273.0,59536.62109375,0.0,4095.58203125,1.0,279.14227294921875,283.0600280761719,295.5678405761719,299.3660583496094,293.1499938964844,293.1499938964844,278.8500061035156,33512.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428139925003052,1.0,0.0,0.0,3.633559465408325,3.633582830429077,8.809633413875417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.8876953125,0.0,1496.4293212890625,1895.4371337890625,0.0,3798.000732421875,0.8996155261993408,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880690097808838,0.4262328743934631,0.3890839219093323,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097796082496644,0.6639487743377686,0.632269024848938,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583213686943054,0.5586936473846436,0.3937170803546905,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7926097512245178,0.4338662922382355,0.4166431128978729,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521270275115967,0.238600954413414,1.1052461862564087,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.229736328125,284.90673828125,1.0,0.6992032527923584,0.375543862581253,0.375543862581253,1.0,1.0,-3.5271706581115723,0.9938513040542604,2.5333192348480225,0.1971926391124725,0.8435101509094238,0.8435101509094238,0.0,269.0869140625,276.0,60026.80859375,0.0,4122.88037109375,1.0,278.8585510253906,282.94976806640625,295.5621032714844,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517713785171508,1.0,0.0,0.0,3.506392240524292,3.506415367126465,8.203786023841531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1904296875,0.0,1398.829345703125,1895.4371337890625,0.0,3878.90625,0.8757367134094238,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880690097808838,0.4262328743934631,0.3890839219093323,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097796082496644,0.6639487743377686,0.632269024848938,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583213686943054,0.5586936473846436,0.3937170803546905,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7926097512245178,0.4338662922382355,0.4166431128978729,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521270275115967,0.238600954413414,1.1052461862564087,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667419433594,297.229736328125,284.90673828125,1.0,0.6992032527923584,0.375543862581253,0.375543862581253,1.0,1.0,-3.5271706581115723,0.9938513040542604,2.5333192348480225,0.1971926391124725,0.8435101509094238,0.8435101509094238,0.0,269.0869140625,276.0,60026.80859375,0.0,4122.88037109375,1.0,278.8585510253906,282.94976806640625,295.5621032714844,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517713785171508,1.0,0.0,0.0,3.506392240524292,3.506415367126465,8.203786023841531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1904296875,0.0,1398.829345703125,1895.4371337890625,0.0,3878.90625,0.8757367134094238,1.0,0.0,3.0,1.0,0.0
17851140,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861515283584595,0.4261908531188965,0.388914942741394,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.907759428024292,0.664522111415863,0.6326504349708557,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581456542015076,0.5622887015342712,0.3961066007614136,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911763787269592,0.434576541185379,0.4172270894050598,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6508576273918152,0.2388231009244918,1.1061640977859497,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.2341003417969,284.9951171875,1.0,0.7011861205101013,0.3748244047164917,0.3748244047164917,1.0,1.0,-3.5320987701416016,0.9932620525360109,2.538836717605591,0.1953985542058944,0.925035834312439,0.925035834312439,0.0,271.8350830078125,279.0,59313.4375,0.0,4152.29736328125,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.2544250488281,293.1499938964844,293.1499938964844,278.8500061035156,33580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944718301296234,1.0,0.0,0.0,3.6184701919555664,3.6184935569763184,8.736616905480332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2412109375,0.0,1480.4232177734375,1895.4371337890625,0.0,3815.258056640625,0.8964682221412659,1.0,0.0,3.0,1.0,0.0
17851200,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861515283584595,0.4261908531188965,0.388914942741394,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.907759428024292,0.664522111415863,0.6326504349708557,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581456542015076,0.5622887015342712,0.3961066007614136,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911763787269592,0.434576541185379,0.4172270894050598,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6508576273918152,0.2388231009244918,1.1061640977859497,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0559387207031,297.2341003417969,284.9951171875,1.0,0.7011861205101013,0.3748244047164917,0.3748244047164917,1.0,1.0,-3.5320987701416016,0.9932620525360109,2.538836717605591,0.1953985542058944,0.925035834312439,0.925035834312439,0.0,271.8350830078125,279.0,59313.4375,0.0,4152.29736328125,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.2544250488281,293.1499938964844,293.1499938964844,278.8500061035156,33580.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944718301296234,1.0,0.0,0.0,3.6184701919555664,3.6184935569763184,8.736616905480332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2412109375,0.0,1480.4232177734375,1895.4371337890625,0.0,3815.258056640625,0.8964682221412659,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.783499538898468,0.4251322448253631,0.3883148729801178,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050179719924928,0.6640236973762512,0.632580578327179,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572536706924438,0.5648677945137024,0.3981547951698303,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891312837600708,0.4345938265323639,0.4175551235675812,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.649142861366272,0.2386574894189834,1.1065791845321655,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0387268066406,297.2290344238281,284.9075622558594,1.0,0.7031105160713196,0.3741036653518677,0.3741036653518677,1.0,1.0,-3.534659147262573,0.9918785095214844,2.542780637741089,0.1935492306947708,0.8414100408554077,0.8414100408554077,0.0,275.16070556640625,282.0,59815.15234375,0.0,4179.060546875,1.0,278.858642578125,282.95068359375,295.472412109375,299.355224609375,293.1499938964844,293.1499938964844,279.1499938964844,38698.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534600377082824,1.0,0.0,0.0,3.4934303760528564,3.49345326423645,8.143244372149638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4638671875,0.0,1385.1759033203125,1895.4371337890625,0.0,3894.078857421875,0.8728441596031189,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.783499538898468,0.4251322448253631,0.3883148729801178,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9050179719924928,0.6640236973762512,0.632580578327179,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572536706924438,0.5648677945137024,0.3981547951698303,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891312837600708,0.4345938265323639,0.4175551235675812,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.649142861366272,0.2386574894189834,1.1065791845321655,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.0387268066406,297.2290344238281,284.9075622558594,1.0,0.7031105160713196,0.3741036653518677,0.3741036653518677,1.0,1.0,-3.534659147262573,0.9918785095214844,2.542780637741089,0.1935492306947708,0.8414100408554077,0.8414100408554077,0.0,275.16070556640625,282.0,59815.15234375,0.0,4179.060546875,1.0,278.858642578125,282.95068359375,295.472412109375,299.355224609375,293.1499938964844,293.1499938964844,279.1499938964844,38698.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534600377082824,1.0,0.0,0.0,3.4934303760528564,3.49345326423645,8.143244372149638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4638671875,0.0,1385.1759033203125,1895.4371337890625,0.0,3894.078857421875,0.8728441596031189,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781644344329834,0.4250812828540802,0.3881415724754333,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031206369400024,0.664513111114502,0.6328868865966797,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8571045994758606,0.5684471726417542,0.4005354344844818,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877412438392639,0.4352814853191376,0.4181195795536041,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479207277297974,0.2388661503791809,1.1074429750442505,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289306640625,297.2333068847656,284.99493408203125,1.0,0.7050592303276062,0.3733829259872436,0.3733829259872436,1.0,1.0,-3.539392709732056,0.9912081956863404,2.548184394836426,0.191727414727211,0.9222968816757202,0.9222968816757202,0.0,277.906494140625,285.0,59122.57421875,0.0,4208.083984375,1.0,279.1412048339844,283.06011962890625,295.3894958496094,299.1559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33556.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946160078048706,1.0,0.0,0.0,3.606695890426636,3.6067190170288086,8.679852498971741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0859375,0.0,1467.4527587890625,1895.4371337890625,0.0,3828.30419921875,0.8938080072402954,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781644344329834,0.4250812828540802,0.3881415724754333,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031206369400024,0.664513111114502,0.6328868865966797,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8571045994758606,0.5684471726417542,0.4005354344844818,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877412438392639,0.4352814853191376,0.4181195795536041,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479207277297974,0.2388661503791809,1.1074429750442505,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289306640625,297.2333068847656,284.99493408203125,1.0,0.7050592303276062,0.3733829259872436,0.3733829259872436,1.0,1.0,-3.539392709732056,0.9912081956863404,2.548184394836426,0.191727414727211,0.9222968816757202,0.9222968816757202,0.0,277.906494140625,285.0,59122.57421875,0.0,4208.083984375,1.0,279.1412048339844,283.06011962890625,295.3894958496094,299.1559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33556.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946160078048706,1.0,0.0,0.0,3.606695890426636,3.6067190170288086,8.679852498971741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0859375,0.0,1467.4527587890625,1895.4371337890625,0.0,3828.30419921875,0.8938080072402954,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806293964385986,0.4245929718017578,0.3880158960819244,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9021039009094238,0.6642920970916748,0.6330186724662781,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.856933057308197,0.5697622299194336,0.4016877114772796,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869886755943298,0.4353326559066772,0.4184104204177856,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.647286057472229,0.2388187795877456,1.1080007553100586,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0212097167969,297.23126220703125,284.8766784667969,1.0,0.7060717940330505,0.3730225563049316,0.3730225563049316,1.0,1.0,-3.541813611984253,0.9908815622329712,2.550932168960572,0.190945416688919,0.8384868502616882,0.8384868502616882,0.0,279.3964233398437,285.0,59921.41796875,0.0,4223.4609375,1.0,278.8993225097656,282.925537109375,295.4248962402344,299.3487854003906,293.1499938964844,293.1499938964844,278.8500061035156,38248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952553391456604,1.0,0.0,0.0,3.560058116912842,3.560081720352173,8.45682734507136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.701171875,0.0,1451.797119140625,1895.4371337890625,0.0,3885.935791015625,0.8845390677452087,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790836095809937,0.424025148153305,0.3875450491905212,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9005466103553772,0.6639406681060791,0.6327491402626038,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8562592267990112,0.571002721786499,0.4025711119174957,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857635021209717,0.4352823793888092,0.4184330701828003,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462743878364563,0.2386897504329681,1.1078126430511477,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.012939453125,297.22821044921875,284.9085998535156,1.0,0.7069506049156189,0.3726752400398254,0.3726752400398254,1.0,1.0,-3.541788339614868,0.9897977113723756,2.5519907474517822,0.1898978352546692,0.8395717740058899,0.8395717740058899,0.0,281.2245178222656,288.0,59623.33984375,0.0,4234.45849609375,1.0,278.85845947265625,282.95184326171875,295.3968811035156,299.2651672363281,293.1499938964844,293.1499938964844,279.1499938964844,38791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547178745269777,1.0,0.0,0.0,3.4805445671081543,3.480567455291748,8.083281386461749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3388671875,0.0,1372.6016845703125,1895.4371337890625,0.0,3905.36328125,0.8700743913650513,1.0,0.0,3.0,1.0,0.0
17851620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772805094718933,0.4239669442176819,0.3873637616634369,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986971974372864,0.6643492579460144,0.6329783201217651,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561196327209473,0.5745554566383362,0.4049311280250549,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7844086289405823,0.4359508454799652,0.4189783036708832,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450896263122559,0.2388845235109329,1.1086145639419556,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00445556640625,297.2323608398437,284.9950256347656,1.0,0.7088655829429626,0.3719805777072906,0.3719805777072906,1.0,1.0,-3.546297073364258,0.9891219735145568,2.5571751594543457,0.1881294250488281,0.9201018810272216,0.9201018810272216,0.0,283.975830078125,291.0,58970.890625,0.0,4263.04443359375,1.0,279.14111328125,283.06036376953125,295.3215026855469,299.07537841796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471818804740906,1.0,0.0,0.0,3.596421241760254,3.596444129943848,8.630468641968037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2021484375,0.0,1456.183837890625,1895.4371337890625,0.0,3837.539306640625,0.8915159106254578,1.0,0.0,3.0,1.0,0.0
