time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772805094718933,0.4239669442176819,0.3873637616634369,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986971974372864,0.6643492579460144,0.6329783201217651,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561196327209473,0.5745554566383362,0.4049311280250549,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7844086289405823,0.4359508454799652,0.4189783036708832,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450896263122559,0.2388845235109329,1.1086145639419556,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00445556640625,297.2323608398437,284.9950256347656,1.0,0.7088655829429626,0.3719805777072906,0.3719805777072906,1.0,1.0,-3.546297073364258,0.9891219735145568,2.5571751594543457,0.1881294250488281,0.9201018810272216,0.9201018810272216,0.0,283.975830078125,291.0,58970.890625,0.0,4263.04443359375,1.0,279.14111328125,283.06036376953125,295.3215026855469,299.07537841796875,293.1499938964844,293.1499938964844,278.8500061035156,33532.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471818804740906,1.0,0.0,0.0,3.596421241760254,3.596444129943848,8.630468641968037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2021484375,0.0,1456.183837890625,1895.4371337890625,0.0,3837.539306640625,0.8915159106254578,1.0,0.0,3.0,1.0,0.0
17851740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7749068737030029,0.422935277223587,0.3867973387241363,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8962751626968384,0.6637095808982849,0.6327877640724182,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8553419709205627,0.5769460797309875,0.4068662226200104,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7825732827186584,0.4359261095523834,0.4192718267440796,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6435704231262207,0.238698124885559,1.1089404821395874,284.9027099609375,284.95001220703125,299.9649353027344,292.31549072265625,297.9903564453125,297.2272033691406,284.90435791015625,1.0,0.7106546759605408,0.3713136911392212,0.3713136911392212,1.0,1.0,-3.548468351364136,0.987757444381714,2.560710906982422,0.1864085495471954,0.8346115350723267,0.8346115350723267,0.0,287.15875244140625,291.0,59397.6953125,0.0,4288.087890625,1.0,278.8597717285156,282.9482421875,295.3420715332031,299.20672607421875,293.1499938964844,293.1499938964844,278.8500061035156,39106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557842016220092,1.0,0.0,0.0,3.46757173538208,3.467594623565674,8.023137070267694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.869140625,0.0,1361.6048583984375,1895.4371337890625,0.0,3914.91796875,0.8674139976501465,1.0,0.0,3.0,1.0,0.0
17851800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7747920751571655,0.4229010641574859,0.386761873960495,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8961570858955383,0.6636879444122314,0.6327639222145081,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8552941083908081,0.5770525336265564,0.4069371223449707,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7824815511703491,0.4359280467033386,0.4192729592323303,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6434942483901978,0.2386903613805771,1.10891854763031,284.9049072265625,284.95001220703125,299.96368408203125,292.31451416015625,297.9898376464844,297.22705078125,284.9071350097656,1.0,0.7107219099998474,0.3712859153747558,0.3712859153747558,1.0,1.0,-3.548457145690918,0.9876678586006165,2.5607893466949463,0.1863197237253189,0.8348610997200012,0.8348610997200012,0.0,287.2999572753906,294.0,59419.5859375,0.0,4288.91455078125,1.0,278.8584899902344,282.9497375488281,295.3392333984375,299.19903564453125,293.1499938964844,293.1499938964844,279.1499938964844,39016.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558047652244568,1.0,0.0,0.0,3.4644758701324463,3.46449875831604,8.008817076188279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.7119140625,0.0,1357.8167724609375,1895.4371337890625,0.0,3915.102294921875,0.8666437864303589,1.0,0.0,3.0,1.0,0.0
17851860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7730615735054016,0.4228706955909729,0.3865980207920074,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8943253755569458,0.6640051007270813,0.6329104900360107,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8551244735717773,0.5804570317268372,0.409213662147522,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7811775803565979,0.4366061687469482,0.4198193848133087,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6423518061637878,0.2388799786567688,1.109683632850647,284.9970092773437,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.2306823730469,284.9961853027344,1.0,0.7126009464263916,0.3706274330615997,0.3706274330615997,1.0,1.0,-3.552744150161743,0.9870169162750244,2.5657272338867188,0.1846343278884887,0.9191033244132996,0.9191033244132996,0.0,290.0503234863281,297.0,58865.18359375,0.0,4317.02001953125,1.0,279.1409912109375,283.0641784667969,295.2709045410156,299.0150451660156,293.1499938964844,293.1499938964844,278.8500061035156,33457.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477670788764954,1.0,0.0,0.0,3.587245225906372,3.587268352508545,8.586485478190298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.015625,0.0,1445.7667236328125,1895.4371337890625,0.0,3842.82421875,0.8894368410110474,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7730615735054016,0.4228706955909729,0.3865980207920074,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8943253755569458,0.6640051007270813,0.6329104900360107,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8551244735717773,0.5804570317268372,0.409213662147522,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7811775803565979,0.4366061687469482,0.4198193848133087,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6423518061637878,0.2388799786567688,1.109683632850647,284.9970092773437,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.2306823730469,284.9961853027344,1.0,0.7126009464263916,0.3706274330615997,0.3706274330615997,1.0,1.0,-3.552744150161743,0.9870169162750244,2.5657272338867188,0.1846343278884887,0.9191033244132996,0.9191033244132996,0.0,290.0503234863281,297.0,58865.18359375,0.0,4317.02001953125,1.0,279.1409912109375,283.0641784667969,295.2709045410156,299.0150451660156,293.1499938964844,293.1499938964844,278.8500061035156,33457.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477670788764954,1.0,0.0,0.0,3.587245225906372,3.587268352508545,8.586485478190298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.015625,0.0,1445.7667236328125,1895.4371337890625,0.0,3842.82421875,0.8894368410110474,1.0,0.0,3.0,1.0,0.0
17851980,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7706644535064697,0.4218374788761139,0.386021614074707,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8918046951293945,0.6632383465766907,0.6325936913490295,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542401194572449,0.5827488899230957,0.4110766351222992,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7793182134628296,0.4365995824337005,0.4201257526874542,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6408092975616455,0.2386799305677414,1.109955906867981,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.22479248046875,284.9091491699219,1.0,0.7144156098365784,0.3699689507484436,0.3699689507484436,1.0,1.0,-3.554615497589112,0.9855727553367616,2.569042682647705,0.1829065680503845,0.83675217628479,0.83675217628479,0.0,293.3785400390625,300.0,59396.15234375,0.0,4342.21875,1.0,278.85894775390625,282.95465087890625,295.2977905273437,299.1468505859375,293.1499938964844,293.1499938964844,279.1499938964844,38750.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557613134384156,1.0,0.0,0.0,3.464425563812256,3.4644482135772705,8.008584586605139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3095703125,0.0,1355.8739013671875,1895.4371337890625,0.0,3914.71337890625,0.86639803647995,1.0,0.0,3.0,1.0,0.0
17852040,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7706644535064697,0.4218374788761139,0.386021614074707,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8918046951293945,0.6632383465766907,0.6325936913490295,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8542401194572449,0.5827488899230957,0.4110766351222992,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7793182134628296,0.4365995824337005,0.4201257526874542,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6408092975616455,0.2386799305677414,1.109955906867981,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.22479248046875,284.9091491699219,1.0,0.7144156098365784,0.3699689507484436,0.3699689507484436,1.0,1.0,-3.554615497589112,0.9855727553367616,2.569042682647705,0.1829065680503845,0.83675217628479,0.83675217628479,0.0,293.3785400390625,300.0,59396.15234375,0.0,4342.21875,1.0,278.85894775390625,282.95465087890625,295.2977905273437,299.1468505859375,293.1499938964844,293.1499938964844,279.1499938964844,38750.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557613134384156,1.0,0.0,0.0,3.464425563812256,3.4644482135772705,8.008584586605139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3095703125,0.0,1355.8739013671875,1895.4371337890625,0.0,3914.71337890625,0.86639803647995,1.0,0.0,3.0,1.0,0.0
17852100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7695800065994263,0.421768456697464,0.3857764303684234,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8906411528587341,0.6632799506187439,0.6324349641799927,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8539025783538818,0.5843531489372253,0.4120391607284546,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7784672975540161,0.4368784427642822,0.4202707707881927,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6400798559188843,0.2387231588363647,1.1099553108215332,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.9663391113281,297.2258605957031,285.01129150390625,1.0,0.7152739763259888,0.3696396946907043,0.3696396946907043,1.0,1.0,-3.5554544925689697,0.9848244190216064,2.570630073547364,0.181909903883934,0.9097012281417848,0.9097012281417848,0.0,294.9192199707031,300.0,58695.08203125,0.0,4353.8330078125,1.0,279.09735107421875,283.0775451660156,295.2387084960937,298.9344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33937.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497897624969482,1.0,0.0,0.0,3.5202651023864746,3.52028751373291,8.26882910587301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.46875,0.0,1378.6844482421875,1895.4371337890625,0.0,3861.06787109375,0.8763678669929504,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7689647078514099,0.4217875301837921,0.3858442902565002,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8899515271186829,0.6634390354156494,0.632625162601471,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8540036678314209,0.5860322117805481,0.4132454693317413,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7780342698097229,0.4372581541538238,0.420659065246582,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6396798491477966,0.2388447821140289,1.1106263399124146,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.9641418457031,297.22802734375,284.9950561523437,1.0,0.7162466645240784,0.3693144023418426,0.3693144023418426,1.0,1.0,-3.558488845825196,0.984792709350586,2.5736961364746094,0.1811922490596771,0.917893648147583,0.917893648147583,0.0,296.1508483886719,303.0,58822.0625,0.0,4369.4541015625,1.0,279.14190673828125,283.0644226074219,295.241455078125,298.9793395996094,293.1499938964844,293.1499938964844,278.8500061035156,33379.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475645422935486,1.0,0.0,0.0,3.5854742527008057,3.5854973793029785,8.578009556003963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5791015625,0.0,1443.299072265625,1895.4371337890625,0.0,3840.995361328125,0.8887346386909485,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666600942611694,0.4207611083984375,0.3852753639221191,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8874865174293518,0.6626079678535461,0.6322450041770935,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8531473278999329,0.5882701873779297,0.4150693416595459,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7762454748153687,0.4372451901435852,0.4209608137607574,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6381925344467163,0.2386316657066345,1.110838770866394,284.9101257324219,284.95001220703125,299.8650817871094,292.2601928710937,297.95318603515625,297.2222595214844,284.91082763671875,1.0,0.7180222272872925,0.3686637580394745,0.3686637580394745,1.0,1.0,-3.5601682662963867,0.9833031296730042,2.576865196228028,0.1794724911451339,0.8379259705543518,0.8379259705543518,0.0,299.46307373046875,306.0,59394.765625,0.0,4394.10595703125,1.0,278.8584289550781,282.9568176269531,295.2802124023437,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,38634.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553055763244628,1.0,0.0,0.0,3.4633750915527344,3.463397741317749,8.003729021766048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.12548828125,0.0,1353.9888916015625,1895.4371337890625,0.0,3910.630615234375,0.8661255240440369,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666600942611694,0.4207611083984375,0.3852753639221191,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8874865174293518,0.6626079678535461,0.6322450041770935,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8531473278999329,0.5882701873779297,0.4150693416595459,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7762454748153687,0.4372451901435852,0.4209608137607574,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6381925344467163,0.2386316657066345,1.110838770866394,284.9101257324219,284.95001220703125,299.8650817871094,292.2601928710937,297.95318603515625,297.2222595214844,284.91082763671875,1.0,0.7180222272872925,0.3686637580394745,0.3686637580394745,1.0,1.0,-3.5601682662963867,0.9833031296730042,2.576865196228028,0.1794724911451339,0.8379259705543518,0.8379259705543518,0.0,299.46307373046875,306.0,59394.765625,0.0,4394.10595703125,1.0,278.8584289550781,282.9568176269531,295.2802124023437,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,38634.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553055763244628,1.0,0.0,0.0,3.4633750915527344,3.463397741317749,8.003729021766048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.12548828125,0.0,1353.9888916015625,1895.4371337890625,0.0,3910.630615234375,0.8661255240440369,1.0,0.0,3.0,1.0,0.0
17852340,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7650396823883057,0.4207149147987366,0.3851093351840973,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856841325759888,0.6627511978149414,0.6322296261787415,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529361486434937,0.5915107131004333,0.4172135889530182,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750219106674194,0.4378975033760071,0.4214929640293121,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6371092200279236,0.2387852966785431,1.111467361450195,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.95001220703125,297.2255554199219,284.9964294433594,1.0,0.7198208570480347,0.3680131435394287,0.3680131435394287,1.0,1.0,-3.563917398452759,0.9824863076210022,2.5814311504364014,0.1777600646018982,0.9184150099754332,0.9184150099754332,0.0,302.2155456542969,309.0,58823.765625,0.0,4420.97900390625,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33425.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468238353729248,1.0,0.0,0.0,3.582777976989746,3.58280086517334,8.565112352698634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1455078125,0.0,1440.74755859375,1895.4371337890625,0.0,3834.30419921875,0.8883857727050781,1.0,0.0,3.0,1.0,0.0
17852400,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7650396823883057,0.4207149147987366,0.3851093351840973,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856841325759888,0.6627511978149414,0.6322296261787415,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529361486434937,0.5915107131004333,0.4172135889530182,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750219106674194,0.4378975033760071,0.4214929640293121,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6371092200279236,0.2387852966785431,1.111467361450195,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.95001220703125,297.2255554199219,284.9964294433594,1.0,0.7198208570480347,0.3680131435394287,0.3680131435394287,1.0,1.0,-3.563917398452759,0.9824863076210022,2.5814311504364014,0.1777600646018982,0.9184150099754332,0.9184150099754332,0.0,302.2155456542969,309.0,58823.765625,0.0,4420.97900390625,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33425.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468238353729248,1.0,0.0,0.0,3.582777976989746,3.58280086517334,8.565112352698634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1455078125,0.0,1440.74755859375,1895.4371337890625,0.0,3834.30419921875,0.8883857727050781,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7628123164176941,0.4196968376636505,0.3845421969890594,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8832677006721497,0.6618692278862,0.6317954659461975,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8520960807800293,0.5936946868896484,0.4189978837966919,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7732894420623779,0.4378784298896789,0.4217857718467712,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6356664896011353,0.2385621666908264,1.1116267442703247,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413146972656,297.21990966796875,284.9112548828125,1.0,0.7215655446052551,0.3673665523529053,0.3673665523529053,1.0,1.0,-3.5654120445251465,0.9809422492980956,2.584469795227051,0.1760327219963073,0.8381372094154358,0.8381372094154358,0.0,305.525390625,312.0,59422.0546875,0.0,4445.17529296875,1.0,278.8585205078125,282.9568176269531,295.2876892089844,299.1290588378906,293.1499938964844,293.1499938964844,279.1499938964844,38622.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543465971946716,1.0,0.0,0.0,3.463930368423462,3.463953018188477,8.006294933693425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.60400390625,0.0,1354.467041015625,1895.4371337890625,0.0,3902.033935546875,0.8662264347076416,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7628123164176941,0.4196968376636505,0.3845421969890594,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8832677006721497,0.6618692278862,0.6317954659461975,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8520960807800293,0.5936946868896484,0.4189978837966919,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7732894420623779,0.4378784298896789,0.4217857718467712,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6356664896011353,0.2385621666908264,1.1116267442703247,284.9100646972656,284.95001220703125,299.8385009765625,292.2685241699219,297.9413146972656,297.21990966796875,284.9112548828125,1.0,0.7215655446052551,0.3673665523529053,0.3673665523529053,1.0,1.0,-3.5654120445251465,0.9809422492980956,2.584469795227051,0.1760327219963073,0.8381372094154358,0.8381372094154358,0.0,305.525390625,312.0,59422.0546875,0.0,4445.17529296875,1.0,278.8585205078125,282.9568176269531,295.2876892089844,299.1290588378906,293.1499938964844,293.1499938964844,279.1499938964844,38622.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543465971946716,1.0,0.0,0.0,3.463930368423462,3.463953018188477,8.006294933693425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.60400390625,0.0,1354.467041015625,1895.4371337890625,0.0,3902.033935546875,0.8662264347076416,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7612594366073608,0.4196625053882599,0.3843851387500763,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8815072178840637,0.6619682908058167,0.6317366361618042,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.851894736289978,0.5968905687332153,0.4211091697216034,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7721153497695923,0.4385303258895874,0.4223156273365021,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6346203088760376,0.2387091517448425,1.1122195720672607,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.94000244140625,297.2232666015625,284.9974975585937,1.0,0.7233376502990723,0.3667199909687042,0.3667199909687042,1.0,1.0,-3.5690343379974365,0.9800881743431092,2.5889461040496826,0.1743170768022537,0.9200981855392456,0.9200981855392456,0.0,308.26983642578125,315.0,58881.18359375,0.0,4471.744140625,1.0,279.1409912109375,283.0665588378906,295.25445556640625,298.9892578125,293.1499938964844,293.1499938964844,278.8500061035156,33369.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457333087921144,1.0,0.0,0.0,3.585977792739868,3.586000680923462,8.580418580095284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.490234375,0.0,1443.76025390625,1895.4371337890625,0.0,3824.444091796875,0.8890679478645325,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7612594366073608,0.4196625053882599,0.3843851387500763,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8815072178840637,0.6619682908058167,0.6317366361618042,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.851894736289978,0.5968905687332153,0.4211091697216034,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7721153497695923,0.4385303258895874,0.4223156273365021,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6346203088760376,0.2387091517448425,1.1122195720672607,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.94000244140625,297.2232666015625,284.9974975585937,1.0,0.7233376502990723,0.3667199909687042,0.3667199909687042,1.0,1.0,-3.5690343379974365,0.9800881743431092,2.5889461040496826,0.1743170768022537,0.9200981855392456,0.9200981855392456,0.0,308.26983642578125,315.0,58881.18359375,0.0,4471.744140625,1.0,279.1409912109375,283.0665588378906,295.25445556640625,298.9892578125,293.1499938964844,293.1499938964844,278.8500061035156,33369.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457333087921144,1.0,0.0,0.0,3.585977792739868,3.586000680923462,8.580418580095284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.490234375,0.0,1443.76025390625,1895.4371337890625,0.0,3824.444091796875,0.8890679478645325,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7604150176048279,0.4192001819610595,0.3842744827270508,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8805624842643738,0.661568820476532,0.6316931843757629,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8517075777053833,0.5979929566383362,0.4221209585666656,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7714850306510925,0.4385700523853302,0.4225929677486419,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6340828537940979,0.238635167479515,1.112650752067566,284.88214111328125,284.95001220703125,299.8263244628906,292.2865295410156,297.9366760253906,297.22100830078125,284.8812866210937,1.0,0.7242627739906311,0.3663966953754425,0.3663966953754425,1.0,1.0,-3.57092547416687,0.9796786904335022,2.5912466049194336,0.1735905259847641,0.8390531539916992,0.8390531539916992,0.0,309.7561340332031,315.0,59714.765625,0.0,4485.94677734375,1.0,278.8996887207031,282.93505859375,295.3154296875,299.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,37937.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951528012752533,1.0,0.0,0.0,3.544952630996704,3.544975996017456,8.38521373225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2275390625,0.0,1433.4869384765625,1895.4371337890625,0.0,3876.71728515625,0.881054699420929,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7591131329536438,0.4186532199382782,0.3838273584842682,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791455030441284,0.6610396504402161,0.6312599182128906,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8510703444480896,0.5990104079246521,0.4228525757789612,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7704423069953918,0.4385066032409668,0.4226055145263672,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6332221031188965,0.238477811217308,1.1123456954956057,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.93280029296875,297.2176818847656,284.9119567871094,1.0,0.7250569462776184,0.3660864531993866,0.3660864531993866,1.0,1.0,-3.570396423339844,0.9785333871841432,2.591862916946411,0.1726161390542984,0.8403334617614746,0.8403334617614746,0.0,311.5764465332031,318.0,59518.390625,0.0,4495.61328125,1.0,278.85845947265625,282.95709228515625,295.3131408691406,299.15753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38529.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531707763671876,1.0,0.0,0.0,3.4703798294067383,3.470402717590332,8.036137160161161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.36474609375,0.0,1360.359130859375,1895.4371337890625,0.0,3891.481689453125,0.867655336856842,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.757613480091095,0.4186218976974487,0.3836724758148193,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.877414882183075,0.661087691783905,0.6311530470848083,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508620858192444,0.602143406867981,0.4249188601970672,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7693052291870117,0.4391516447067261,0.4231285452842712,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6322017312049866,0.2386147528886795,1.1128941774368286,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.932861328125,297.22100830078125,284.9981689453125,1.0,0.7268024682998657,0.3654659390449524,0.3654659390449524,1.0,1.0,-3.573847770690918,0.9776974320411682,2.5961501598358154,0.1709643304347992,0.9222811460494996,0.9222811460494996,0.0,314.3237609863281,321.0,58980.22265625,0.0,4521.8154296875,1.0,279.1410522460937,283.0657958984375,295.28741455078125,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444969296455384,1.0,0.0,0.0,3.592756986618042,3.592779874801636,8.612891519987897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8466796875,0.0,1450.83935546875,1895.4371337890625,0.0,3813.253173828125,0.8905672430992126,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.757613480091095,0.4186218976974487,0.3836724758148193,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.877414882183075,0.661087691783905,0.6311530470848083,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508620858192444,0.602143406867981,0.4249188601970672,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7693052291870117,0.4391516447067261,0.4231285452842712,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6322017312049866,0.2386147528886795,1.1128941774368286,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.932861328125,297.22100830078125,284.9981689453125,1.0,0.7268024682998657,0.3654659390449524,0.3654659390449524,1.0,1.0,-3.573847770690918,0.9776974320411682,2.5961501598358154,0.1709643304347992,0.9222811460494996,0.9222811460494996,0.0,314.3237609863281,321.0,58980.22265625,0.0,4521.8154296875,1.0,279.1410522460937,283.0657958984375,295.28741455078125,299.026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33342.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444969296455384,1.0,0.0,0.0,3.592756986618042,3.592779874801636,8.612891519987897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8466796875,0.0,1450.83935546875,1895.4371337890625,0.0,3813.253173828125,0.8905672430992126,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.755534827709198,0.4176100790500641,0.3831169009208679,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8750970959663391,0.6601024866104126,0.6306281685829163,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500384092330933,0.6041796803474426,0.4266102015972137,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676798701286316,0.4391142725944519,0.4234099388122558,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308361291885376,0.2383703142404556,1.1129741668701172,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9268493652344,297.21533203125,284.9096374511719,1.0,0.7284943461418152,0.3648454248905182,0.3648454248905182,1.0,1.0,-3.575026273727417,0.9761210083961488,2.598905324935913,0.1692939698696136,0.8398566842079163,0.8398566842079163,0.0,317.635498046875,324.0,59609.0078125,0.0,4545.26318359375,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38607.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519795179367064,1.0,0.0,0.0,3.476936817169189,3.476959705352783,8.066532473094412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.59765625,0.0,1367.5980224609375,1895.4371337890625,0.0,3880.777587890625,0.8690208792686462,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.755534827709198,0.4176100790500641,0.3831169009208679,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8750970959663391,0.6601024866104126,0.6306281685829163,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500384092330933,0.6041796803474426,0.4266102015972137,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7676798701286316,0.4391142725944519,0.4234099388122558,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6308361291885376,0.2383703142404556,1.1129741668701172,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9268493652344,297.21533203125,284.9096374511719,1.0,0.7284943461418152,0.3648454248905182,0.3648454248905182,1.0,1.0,-3.575026273727417,0.9761210083961488,2.598905324935913,0.1692939698696136,0.8398566842079163,0.8398566842079163,0.0,317.635498046875,324.0,59609.0078125,0.0,4545.26318359375,1.0,278.85845947265625,282.9516296386719,295.3535461425781,299.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38607.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519795179367064,1.0,0.0,0.0,3.476936817169189,3.476959705352783,8.066532473094412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.59765625,0.0,1367.5980224609375,1895.4371337890625,0.0,3880.777587890625,0.8690208792686462,1.0,0.0,3.0,1.0,0.0
17853060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540943026542664,0.4175995290279388,0.3829696178436279,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8734042644500732,0.6601178050041199,0.6304796934127808,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498268723487854,0.60725337266922,0.4286297857761383,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.766584575176239,0.4397641122341156,0.4239284694194793,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298426985740662,0.2385040372610092,1.1134839057922363,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281311035156,297.2187194824219,284.9986267089844,1.0,0.7302129864692688,0.364260196685791,0.364260196685791,1.0,1.0,-3.5783281326293945,0.9753365516662598,2.6029915809631348,0.1677341163158416,0.9250600337982178,0.9250600337982178,0.0,320.3775939941406,312.0,59110.98828125,0.0,4571.099609375,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33241.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943064033985138,1.0,0.0,0.0,3.603237390518189,3.603260517120361,8.663214430271182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1728515625,0.0,1461.38916015625,1895.4371337890625,0.0,3800.26806640625,0.8925998210906982,1.0,0.0,3.0,1.0,0.0
17853120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540943026542664,0.4175995290279388,0.3829696178436279,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8734042644500732,0.6601178050041199,0.6304796934127808,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498268723487854,0.60725337266922,0.4286297857761383,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.766584575176239,0.4397641122341156,0.4239284694194793,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298426985740662,0.2385040372610092,1.1134839057922363,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281311035156,297.2187194824219,284.9986267089844,1.0,0.7302129864692688,0.364260196685791,0.364260196685791,1.0,1.0,-3.5783281326293945,0.9753365516662598,2.6029915809631348,0.1677341163158416,0.9250600337982178,0.9250600337982178,0.0,320.3775939941406,312.0,59110.98828125,0.0,4571.099609375,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.07891845703125,293.1499938964844,293.1499938964844,278.8500061035156,33241.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943064033985138,1.0,0.0,0.0,3.603237390518189,3.603260517120361,8.663214430271182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.1728515625,0.0,1461.38916015625,1895.4371337890625,0.0,3800.26806640625,0.8925998210906982,1.0,0.0,3.0,1.0,0.0
17853180,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7555680274963379,0.4166198372840881,0.3821762204170227,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8753951191902161,0.65906822681427,0.6296283006668091,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8529320359230042,0.6090805530548096,0.4300025105476379,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7686697840690613,0.4397384822368622,0.423941433429718,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6312201023101807,0.2382643371820449,1.1122514009475708,284.9063720703125,284.95001220703125,299.8197021484375,292.38671875,297.9227294921875,297.2125549316406,284.9076843261719,1.0,0.7278167605400085,0.3636749684810638,0.3636749684810638,1.0,1.0,-3.576547861099243,0.9729200005531312,2.6036276817321777,0.1659455299377441,0.8406908512115479,0.8406908512115479,0.0,316.5058288574219,300.0,59742.2734375,0.0,4542.55712890625,1.0,278.8583984375,282.95001220703125,295.405029296875,299.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38632.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950466513633728,1.0,0.0,0.0,3.48601508140564,3.4860379695892334,8.10871085832332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.37890625,0.0,1377.0753173828125,1895.4371337890625,0.0,3867.16357421875,0.8710044026374817,1.0,0.0,3.0,1.0,0.0
17853240,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7555680274963379,0.4166198372840881,0.3821762204170227,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8753951191902161,0.65906822681427,0.6296283006668091,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8529320359230042,0.6090805530548096,0.4300025105476379,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7686697840690613,0.4397384822368622,0.423941433429718,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6312201023101807,0.2382643371820449,1.1122514009475708,284.9063720703125,284.95001220703125,299.8197021484375,292.38671875,297.9227294921875,297.2125549316406,284.9076843261719,1.0,0.7278167605400085,0.3636749684810638,0.3636749684810638,1.0,1.0,-3.576547861099243,0.9729200005531312,2.6036276817321777,0.1659455299377441,0.8406908512115479,0.8406908512115479,0.0,316.5058288574219,300.0,59742.2734375,0.0,4542.55712890625,1.0,278.8583984375,282.95001220703125,295.405029296875,299.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38632.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950466513633728,1.0,0.0,0.0,3.48601508140564,3.4860379695892334,8.10871085832332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.37890625,0.0,1377.0753173828125,1895.4371337890625,0.0,3867.16357421875,0.8710044026374817,1.0,0.0,3.0,1.0,0.0
17853300,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7572360038757324,0.4166106283664703,0.3817790746688843,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.877485454082489,0.6589920520782471,0.6291456818580627,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8555224537849426,0.6104738712310791,0.4306556284427643,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7706559896469116,0.4400378167629242,0.4238900542259216,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6325898766517639,0.2383127063512802,1.11126446723938,285.0126953125,284.95001220703125,299.8211975097656,292.4013671875,297.9231872558594,297.21356201171875,285.0129699707031,1.0,0.7258449196815491,0.3633823692798614,0.3633823692798614,1.0,1.0,-3.575019598007202,0.9715164303779602,2.6035032272338867,0.1648322641849517,0.9160180687904358,0.9160180687904358,0.0,312.8202819824219,300.0,59023.23828125,0.0,4515.884765625,1.0,279.0978088378906,283.0747985839844,295.3656311035156,299.072265625,293.1499938964844,293.1499938964844,279.1499938964844,33857.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439755082130432,1.0,0.0,0.0,3.542456865310669,3.542479515075684,8.373411901629879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.94140625,0.0,1401.2259521484375,1895.4371337890625,0.0,3808.5302734375,0.8812360763549805,1.0,0.0,3.0,1.0,0.0
17853360,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7597454190254211,0.4167143404483795,0.3816960155963897,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8805013298988342,0.6590524911880493,0.629008412361145,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8590034246444702,0.6119548082351685,0.4315547347068786,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7734582424163818,0.4404583871364593,0.4240807592868805,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6345829963684082,0.2384604513645172,1.1109272241592407,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9247131347656,297.2158203125,284.997314453125,1.0,0.7236785292625427,0.3631120920181274,0.3631120920181274,1.0,1.0,-3.5756583213806152,0.970866084098816,2.6047921180725098,0.1640387922525406,0.9253137707710266,0.9253137707710266,0.0,308.16510009765625,288.0,59177.76171875,0.0,4489.21044921875,1.0,279.14208984375,283.0630187988281,295.3881530761719,299.1386108398437,293.1499938964844,293.1499938964844,278.8500061035156,33301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412619471549988,1.0,0.0,0.0,3.6086714267730713,3.608694553375244,8.689363539815531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.59375,0.0,1467.7083740234375,1895.4371337890625,0.0,3783.91357421875,0.8938952088356018,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7646287679672241,0.4158793687820434,0.3808103799819946,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8865368366241455,0.6580394506454468,0.6279464364051819,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.86595618724823,0.6137406826019287,0.4326989650726318,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7790985703468323,0.4405379593372345,0.4239594638347626,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6386215090751648,0.2383342534303665,1.109081149101257,284.9088134765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9207458496094,297.2105407714844,284.9093322753906,1.0,0.7185688614845276,0.3625715374946594,0.3625715374946594,1.0,1.0,-3.572334051132202,0.968101680278778,2.6042325496673584,0.1621979475021362,0.842863917350769,0.842863917350769,0.0,298.4720764160156,276.0,59820.703125,0.0,4421.02783203125,1.0,278.85870361328125,282.9535522460937,295.4642639160156,299.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38482.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482219815254213,1.0,0.0,0.0,3.491328716278076,3.491351842880249,8.133449682645733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5908203125,0.0,1381.4698486328125,1895.4371337890625,0.0,3846.930419921875,0.8721930980682373,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7646287679672241,0.4158793687820434,0.3808103799819946,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8865368366241455,0.6580394506454468,0.6279464364051819,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.86595618724823,0.6137406826019287,0.4326989650726318,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7790985703468323,0.4405379593372345,0.4239594638347626,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6386215090751648,0.2383342534303665,1.109081149101257,284.9088134765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9207458496094,297.2105407714844,284.9093322753906,1.0,0.7185688614845276,0.3625715374946594,0.3625715374946594,1.0,1.0,-3.572334051132202,0.968101680278778,2.6042325496673584,0.1621979475021362,0.842863917350769,0.842863917350769,0.0,298.4720764160156,276.0,59820.703125,0.0,4421.02783203125,1.0,278.85870361328125,282.9535522460937,295.4642639160156,299.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38482.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482219815254213,1.0,0.0,0.0,3.491328716278076,3.491351842880249,8.133449682645733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5908203125,0.0,1381.4698486328125,1895.4371337890625,0.0,3846.930419921875,0.8721930980682373,1.0,0.0,3.0,1.0,0.0
