time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.771168053150177,0.4160765707492828,0.3803353309631347,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8943528532981873,0.658053457736969,0.627257764339447,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747556805610657,0.6166191697120667,0.4341783821582794,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7863091230392456,0.4413380026817322,0.424075722694397,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6438682079315186,0.238633781671524,1.1077208518981934,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.9239807128906,297.2146301269531,284.99755859375,1.0,0.7130143642425537,0.3620310127735138,0.3620310127735138,1.0,1.0,-3.571208953857422,0.966044545173645,2.6051645278930664,0.1604117006063461,0.9256311058998108,0.9256311058998108,0.0,287.2302551269531,264.0,59242.875,0.0,4349.44580078125,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,33396.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389508962631226,1.0,0.0,0.0,3.609515905380249,3.609539270401001,8.693431254869211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0048828125,0.0,1469.3326416015625,1895.4371337890625,0.0,3762.90087890625,0.8943530321121216,1.0,0.0,3.0,1.0,0.0
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.771168053150177,0.4160765707492828,0.3803353309631347,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8943528532981873,0.658053457736969,0.627257764339447,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747556805610657,0.6166191697120667,0.4341783821582794,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7863091230392456,0.4413380026817322,0.424075722694397,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6438682079315186,0.238633781671524,1.1077208518981934,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.9239807128906,297.2146301269531,284.99755859375,1.0,0.7130143642425537,0.3620310127735138,0.3620310127735138,1.0,1.0,-3.571208953857422,0.966044545173645,2.6051645278930664,0.1604117006063461,0.9256311058998108,0.9256311058998108,0.0,287.2302551269531,264.0,59242.875,0.0,4349.44580078125,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,33396.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389508962631226,1.0,0.0,0.0,3.609515905380249,3.609539270401001,8.693431254869211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0048828125,0.0,1469.3326416015625,1895.4371337890625,0.0,3762.90087890625,0.8943530321121216,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778398394584656,0.4153211414813995,0.3794643580913543,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023723006248474,0.657059371471405,0.626151442527771,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837981224060059,0.6183925271034241,0.4352694153785705,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937473654747009,0.4414736032485962,0.4239500761032104,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494136452674866,0.2385914474725723,1.105986475944519,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.9210510253906,297.2099304199219,284.9096374511719,1.0,0.7071613669395447,0.3615427911281585,0.3615427911281585,1.0,1.0,-3.5679140090942383,0.9634460210800172,2.6044681072235107,0.1588295251131057,0.8434769511222839,0.8434769511222839,0.0,276.0777893066406,252.0,59898.03125,0.0,4272.66015625,1.0,278.8586730957031,282.9555969238281,295.5333251953125,299.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458391666412354,1.0,0.0,0.0,3.494067430496216,3.4940903186798096,8.146214440785116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1943359375,0.0,1384.2213134765625,1895.4371337890625,0.0,3825.40185546875,0.8727943897247314,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778398394584656,0.4153211414813995,0.3794643580913543,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023723006248474,0.657059371471405,0.626151442527771,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837981224060059,0.6183925271034241,0.4352694153785705,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937473654747009,0.4414736032485962,0.4239500761032104,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494136452674866,0.2385914474725723,1.105986475944519,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.9210510253906,297.2099304199219,284.9096374511719,1.0,0.7071613669395447,0.3615427911281585,0.3615427911281585,1.0,1.0,-3.5679140090942383,0.9634460210800172,2.6044681072235107,0.1588295251131057,0.8434769511222839,0.8434769511222839,0.0,276.0777893066406,252.0,59898.03125,0.0,4272.66015625,1.0,278.8586730957031,282.9555969238281,295.5333251953125,299.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458391666412354,1.0,0.0,0.0,3.494067430496216,3.4940903186798096,8.146214440785116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1943359375,0.0,1384.2213134765625,1895.4371337890625,0.0,3825.40185546875,0.8727943897247314,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7860513925552368,0.4155779182910919,0.3790182173252105,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124510288238524,0.6570793390274048,0.6254419088363647,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945393562316895,0.6212512254714966,0.4367145001888275,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025735020637512,0.4423137605190277,0.4240778088569641,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561598777770996,0.238956868648529,1.1047991514205933,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.925048828125,297.2142639160156,284.9981994628906,1.0,0.701204776763916,0.3610545992851257,0.3610545992851257,1.0,1.0,-3.56697940826416,0.9616096019744872,2.605369806289673,0.1573248952627182,0.9268625974655152,0.9268625974655152,0.0,264.0956420898437,240.0,59334.0625,0.0,4197.2041015625,1.0,279.1412353515625,283.0672302246094,295.5262756347656,299.28515625,293.1499938964844,293.1499938964844,278.8500061035156,33378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936577081680298,1.0,0.0,0.0,3.613084554672241,3.613107681274414,8.710629231245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7255859375,0.0,1473.0679931640625,1895.4371337890625,0.0,3741.275390625,0.895126461982727,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7860513925552368,0.4155779182910919,0.3790182173252105,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124510288238524,0.6570793390274048,0.6254419088363647,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945393562316895,0.6212512254714966,0.4367145001888275,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025735020637512,0.4423137605190277,0.4240778088569641,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561598777770996,0.238956868648529,1.1047991514205933,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.925048828125,297.2142639160156,284.9981994628906,1.0,0.701204776763916,0.3610545992851257,0.3610545992851257,1.0,1.0,-3.56697940826416,0.9616096019744872,2.605369806289673,0.1573248952627182,0.9268625974655152,0.9268625974655152,0.0,264.0956420898437,240.0,59334.0625,0.0,4197.2041015625,1.0,279.1412353515625,283.0672302246094,295.5262756347656,299.28515625,293.1499938964844,293.1499938964844,278.8500061035156,33378.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936577081680298,1.0,0.0,0.0,3.613084554672241,3.613107681274414,8.710629231245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7255859375,0.0,1473.0679931640625,1895.4371337890625,0.0,3741.275390625,0.895126461982727,1.0,0.0,3.0,1.0,0.0
17853900,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903672456741333,0.4152654111385345,0.3787696361541748,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9180387258529664,0.6566429138183594,0.6250782608985901,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001439809799194,0.622158944606781,0.4373915791511535,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071895241737366,0.4424454569816589,0.4241576492786407,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6598016023635864,0.2390010356903076,1.1043853759765625,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9241638183594,297.2125244140625,284.8791809082031,1.0,0.6982378363609314,0.3608104884624481,0.3608104884624481,1.0,1.0,-3.5666627883911133,0.9607328176498412,2.605930089950561,0.1567182093858719,0.8437085747718811,0.8437085747718811,0.0,258.1693115234375,240.0,60224.36328125,0.0,4160.26904296875,1.0,278.89910888671875,282.9320068359375,295.5996398925781,299.5218505859375,293.1499938964844,293.1499938964844,278.8500061035156,37939.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421481490135192,1.0,0.0,0.0,3.5725789070129395,3.5726025104522705,8.516417437931523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.34765625,0.0,1462.9310302734375,1895.4371337890625,0.0,3791.95947265625,0.8871504664421082,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7942597270011902,0.4148648381233215,0.3781799077987671,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.923262357711792,0.6560772061347961,0.6243215203285217,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053780436515808,0.6229766607284546,0.4377704262733459,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113213181495667,0.4424718916416168,0.4239658415317535,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631777286529541,0.2389649897813797,1.103244662284851,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.92254638671875,297.209716796875,284.9098815917969,1.0,0.6951192021369934,0.3605805039405823,0.3605805039405823,1.0,1.0,-3.5638978481292725,0.9591248631477356,2.6047730445861816,0.1558648496866226,0.8443395495414734,0.8443395495414734,0.0,252.5746154785156,228.0,59991.09765625,0.0,4118.96240234375,1.0,278.8583374023437,282.9574584960937,295.6083679199219,299.480712890625,293.1499938964844,293.1499938964844,279.1499938964844,38583.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943520188331604,1.0,0.0,0.0,3.4970273971557617,3.4970505237579346,8.160022844094783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1064453125,0.0,1388.0675048828125,1895.4371337890625,0.0,3804.404052734375,0.8735311031341553,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8041052222251892,0.4151545166969299,0.3777523040771484,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362335205078124,0.6560817360877991,0.6235861778259277,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190832376480104,0.6257888078689575,0.439172625541687,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.821027934551239,0.4433267116546631,0.4240979254245758,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715830564498901,0.2393701821565628,1.102202296257019,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9267272949219,297.2140197753906,284.9986572265625,1.0,0.6890090703964233,0.3601205348968506,0.3601205348968506,1.0,1.0,-3.563082218170166,0.9574164152145386,2.605665683746338,0.154438704252243,0.9285075664520264,0.9285075664520264,0.0,240.4180603027344,216.0,59448.33203125,0.0,4042.8779296875,1.0,279.1412658691406,283.0691833496094,295.602783203125,299.36920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33363.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934304177761078,1.0,0.0,0.0,3.618306636810303,3.618329763412476,8.735826781958167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4267578125,0.0,1478.6361083984375,1895.4371337890625,0.0,3720.529541015625,0.8962898254394531,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8041052222251892,0.4151545166969299,0.3777523040771484,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362335205078124,0.6560817360877991,0.6235861778259277,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190832376480104,0.6257888078689575,0.439172625541687,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.821027934551239,0.4433267116546631,0.4240979254245758,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715830564498901,0.2393701821565628,1.102202296257019,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9267272949219,297.2140197753906,284.9986572265625,1.0,0.6890090703964233,0.3601205348968506,0.3601205348968506,1.0,1.0,-3.563082218170166,0.9574164152145386,2.605665683746338,0.154438704252243,0.9285075664520264,0.9285075664520264,0.0,240.4180603027344,216.0,59448.33203125,0.0,4042.8779296875,1.0,279.1412658691406,283.0691833496094,295.602783203125,299.36920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33363.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934304177761078,1.0,0.0,0.0,3.618306636810303,3.618329763412476,8.735826781958167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4267578125,0.0,1478.6361083984375,1895.4371337890625,0.0,3720.529541015625,0.8962898254394531,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136817812919617,0.4144663214683532,0.376930832862854,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9490840435028076,0.6550579071044922,0.6224390864372253,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335255026817322,0.6274501085281372,0.4401808083057403,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306753039360046,0.4434897899627685,0.4239866137504577,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803135871887207,0.2394107729196548,1.1007782220840454,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9242858886719,297.2094116210937,284.9095458984375,1.0,0.6828094124794006,0.3596605658531189,0.3596605658531189,1.0,1.0,-3.560088872909546,0.9550095200538636,2.605079412460327,0.1530140042304992,0.8457663655281067,0.8457663655281067,0.0,228.81863403320312,204.0,60129.640625,0.0,3964.603515625,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,38443.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412689208984376,1.0,0.0,0.0,3.504920959472656,3.504944086074829,8.196902854251675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.787109375,0.0,1395.2261962890625,1895.4371337890625,0.0,3783.9765625,0.8751688599586487,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136817812919617,0.4144663214683532,0.376930832862854,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9490840435028076,0.6550579071044922,0.6224390864372253,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335255026817322,0.6274501085281372,0.4401808083057403,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306753039360046,0.4434897899627685,0.4239866137504577,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803135871887207,0.2394107729196548,1.1007782220840454,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9242858886719,297.2094116210937,284.9095458984375,1.0,0.6828094124794006,0.3596605658531189,0.3596605658531189,1.0,1.0,-3.560088872909546,0.9550095200538636,2.605079412460327,0.1530140042304992,0.8457663655281067,0.8457663655281067,0.0,228.81863403320312,204.0,60129.640625,0.0,3964.603515625,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,38443.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412689208984376,1.0,0.0,0.0,3.504920959472656,3.504944086074829,8.196902854251675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.787109375,0.0,1395.2261962890625,1895.4371337890625,0.0,3783.9765625,0.8751688599586487,1.0,0.0,3.0,1.0,0.0
17854260,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246229887008667,0.4147799015045166,0.3765214383602142,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634914994239808,0.655040979385376,0.6216803193092346,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.950181484222412,0.6302083730697632,0.4415414333343506,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421525955200195,0.4443492889404297,0.4241200089454651,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907287240028381,0.2398459762334823,1.0998589992523191,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.928466796875,297.2136535644531,284.9984436035156,1.0,0.6766036748886108,0.3592415153980255,0.3592415153980255,1.0,1.0,-3.559366703033448,0.9534555673599244,2.6059110164642334,0.1517206281423568,0.9301713705062866,0.9301713705062866,0.0,216.61669921875,207.0,59579.73828125,0.0,3888.59716796875,1.0,279.1421203613281,283.0704650878906,295.68035888671875,299.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33290.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320876002311708,1.0,0.0,0.0,3.626279592514038,3.62630295753479,8.774368325248361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.84375,0.0,1486.79345703125,1895.4371337890625,0.0,3700.26123046875,0.8977827429771423,1.0,0.0,3.0,1.0,0.0
17854320,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246229887008667,0.4147799015045166,0.3765214383602142,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634914994239808,0.655040979385376,0.6216803193092346,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.950181484222412,0.6302083730697632,0.4415414333343506,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421525955200195,0.4443492889404297,0.4241200089454651,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907287240028381,0.2398459762334823,1.0998589992523191,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.928466796875,297.2136535644531,284.9984436035156,1.0,0.6766036748886108,0.3592415153980255,0.3592415153980255,1.0,1.0,-3.559366703033448,0.9534555673599244,2.6059110164642334,0.1517206281423568,0.9301713705062866,0.9301713705062866,0.0,216.61669921875,207.0,59579.73828125,0.0,3888.59716796875,1.0,279.1421203613281,283.0704650878906,295.68035888671875,299.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33290.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320876002311708,1.0,0.0,0.0,3.626279592514038,3.62630295753479,8.774368325248361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.84375,0.0,1486.79345703125,1895.4371337890625,0.0,3700.26123046875,0.8977827429771423,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288317322731018,0.4140821695327759,0.3759636282920837,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9688005447387696,0.6539756059646606,0.6207754015922546,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572501182556152,0.6317793130874634,0.4426985681056976,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470500707626343,0.4444938898086548,0.424271821975708,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6951245665550232,0.2398967742919922,1.099801540374756,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.92584228515625,297.2087707519531,284.9102783203125,1.0,0.6745069622993469,0.3588224947452545,0.3588224947452545,1.0,1.0,-3.559117555618286,0.9520474076271056,2.607069969177246,0.1506322175264358,0.8480327129364014,0.8480327129364014,0.0,211.9189300537109,210.0,60300.80859375,0.0,3859.414306640625,1.0,278.8585510253906,282.9600830078125,295.763916015625,299.6557312011719,293.1499938964844,293.1499938964844,279.1499938964844,38381.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391934871673584,1.0,0.0,0.0,3.513514280319214,3.5135374069213867,8.237145721068373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5908203125,0.0,1403.712646484375,1895.4371337890625,0.0,3765.10888671875,0.877030611038208,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288317322731018,0.4140821695327759,0.3759636282920837,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9688005447387696,0.6539756059646606,0.6207754015922546,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572501182556152,0.6317793130874634,0.4426985681056976,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470500707626343,0.4444938898086548,0.424271821975708,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6951245665550232,0.2398967742919922,1.099801540374756,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.92584228515625,297.2087707519531,284.9102783203125,1.0,0.6745069622993469,0.3588224947452545,0.3588224947452545,1.0,1.0,-3.559117555618286,0.9520474076271056,2.607069969177246,0.1506322175264358,0.8480327129364014,0.8480327129364014,0.0,211.9189300537109,210.0,60300.80859375,0.0,3859.414306640625,1.0,278.8585510253906,282.9600830078125,295.763916015625,299.6557312011719,293.1499938964844,293.1499938964844,279.1499938964844,38381.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391934871673584,1.0,0.0,0.0,3.513514280319214,3.5135374069213867,8.237145721068373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5908203125,0.0,1403.712646484375,1895.4371337890625,0.0,3765.10888671875,0.877030611038208,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295653462409973,0.4141517877578735,0.3757629096508026,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696712493896484,0.6538588404655457,0.6203804612159729,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588909149169922,0.6330483555793762,0.443348079919815,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480411171913147,0.4448367655277252,0.4243858456611633,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959773302078247,0.2400505393743515,1.0998735427856443,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9271545410156,297.2098999023437,285.01727294921875,1.0,0.6741750836372375,0.3586129546165466,0.3586129546165466,1.0,1.0,-3.559399127960205,0.9514765739440918,2.6079225540161133,0.1500170677900314,0.9240089654922484,0.9240089654922484,0.0,211.06187438964844,210.0,59567.859375,0.0,3854.93212890625,1.0,279.0985412597656,283.08331298828125,295.7310485839844,299.4710693359375,293.1499938964844,293.1499938964844,279.1499938964844,33846.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328089356422424,1.0,0.0,0.0,3.567826271057129,3.567848920822144,8.493773293594131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.357421875,0.0,1427.902587890625,1895.4371337890625,0.0,3706.86083984375,0.8869593739509583,1.0,0.0,3.0,1.0,0.0
17854560,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303256630897522,0.4143173992633819,0.3758944571018219,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704803824424744,0.6538698077201843,0.6203607320785522,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604681134223938,0.6344019174575806,0.444280058145523,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489945530891418,0.4452832043170929,0.4247689843177795,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6968091726303101,0.2402813881635666,1.100712537765503,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.92919921875,297.21209716796875,285.0014343261719,1.0,0.6743079423904419,0.358393132686615,0.358393132686615,1.0,1.0,-3.5621228218078613,0.95164293050766,2.6104798316955566,0.1496429741382599,0.9350329041481018,0.9350329041481018,0.0,210.52783203125,213.0,59798.578125,0.0,3858.605712890625,1.0,279.14227294921875,283.0731811523437,295.75885009765625,299.5479736328125,293.1499938964844,293.1499938964844,278.8500061035156,33186.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302942752838136,1.0,0.0,0.0,3.637390613555908,3.63741397857666,8.828221211842902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.642578125,0.0,1498.2103271484375,1895.4371337890625,0.0,3683.838134765625,0.9002658128738403,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289166688919067,0.4134944379329681,0.3754526972770691,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687216281890868,0.6526727080345154,0.6195734739303589,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599372744560242,0.6357781887054443,0.4454834461212158,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8480066657066345,0.4453108310699463,0.4250508248806,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958876848220825,0.2402313500642776,1.101337194442749,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.92535400390625,297.2060546875,284.9100036621094,1.0,0.6750586628913879,0.3579535186290741,0.3579535186290741,1.0,1.0,-3.5631918907165527,0.9505814909934998,2.612610340118408,0.1486525684595108,0.85145503282547,0.85145503282547,0.0,211.6966857910156,216.0,60561.08984375,0.0,3868.43603515625,1.0,278.8584289550781,282.9591979980469,295.8416442871094,299.7508850097656,293.1499938964844,293.1499938964844,279.1499938964844,38321.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377269744873048,1.0,0.0,0.0,3.529295921325684,3.5293190479278564,8.311308761221881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9228515625,0.0,1419.7755126953125,1895.4371337890625,0.0,3751.75634765625,0.8804602026939392,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289166688919067,0.4134944379329681,0.3754526972770691,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687216281890868,0.6526727080345154,0.6195734739303589,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599372744560242,0.6357781887054443,0.4454834461212158,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8480066657066345,0.4453108310699463,0.4250508248806,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958876848220825,0.2402313500642776,1.101337194442749,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.92535400390625,297.2060546875,284.9100036621094,1.0,0.6750586628913879,0.3579535186290741,0.3579535186290741,1.0,1.0,-3.5631918907165527,0.9505814909934998,2.612610340118408,0.1486525684595108,0.85145503282547,0.85145503282547,0.0,211.6966857910156,216.0,60561.08984375,0.0,3868.43603515625,1.0,278.8584289550781,282.9591979980469,295.8416442871094,299.7508850097656,293.1499938964844,293.1499938964844,279.1499938964844,38321.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377269744873048,1.0,0.0,0.0,3.529295921325684,3.5293190479278564,8.311308761221881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.9228515625,0.0,1419.7755126953125,1895.4371337890625,0.0,3751.75634765625,0.8804602026939392,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8274179100990295,0.4136273264884949,0.3754020035266876,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.966686189174652,0.6524453163146973,0.6191636323928833,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591901302337646,0.6382272243499756,0.447031021118164,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467907905578613,0.4459945857524872,0.4255656898021698,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947147250175476,0.240523025393486,1.102383017539978,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763406991958618,0.3575138747692108,0.3575138747692108,1.0,1.0,-3.566368579864502,0.9501922726631165,2.6161763668060303,0.1476387679576873,0.93924081325531,0.93924081325531,0.0,213.3247528076172,219.0,60042.55859375,0.0,3886.45654296875,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.64141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33267.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92912495136261,1.0,0.0,0.0,3.650815486907959,3.650838851928711,8.893506446838728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7578125,0.0,1513.6246337890625,1895.4371337890625,0.0,3673.117919921875,0.903535008430481,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8274179100990295,0.4136273264884949,0.3754020035266876,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.966686189174652,0.6524453163146973,0.6191636323928833,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591901302337646,0.6382272243499756,0.447031021118164,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467907905578613,0.4459945857524872,0.4255656898021698,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947147250175476,0.240523025393486,1.102383017539978,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763406991958618,0.3575138747692108,0.3575138747692108,1.0,1.0,-3.566368579864502,0.9501922726631165,2.6161763668060303,0.1476387679576873,0.93924081325531,0.93924081325531,0.0,213.3247528076172,219.0,60042.55859375,0.0,3886.45654296875,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.64141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33267.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92912495136261,1.0,0.0,0.0,3.650815486907959,3.650838851928711,8.893506446838728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7578125,0.0,1513.6246337890625,1895.4371337890625,0.0,3673.117919921875,0.903535008430481,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244448900222778,0.4127192199230194,0.3749372363090515,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628716111183168,0.6511377692222595,0.6183298826217651,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565385580062866,0.6394298672676086,0.4481578469276428,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441615104675293,0.445926308631897,0.4258163273334503,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922854781150818,0.2403954714536667,1.1029399633407593,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.92242431640625,297.2016906738281,284.9087829589844,1.0,0.6778274774551392,0.3570331931114197,0.3570331931114197,1.0,1.0,-3.567143201828003,0.9489105343818665,2.618232727050781,0.1464812904596328,0.8540705442428589,0.8540705442428589,0.0,216.1019744873047,222.0,60807.84375,0.0,3905.353759765625,1.0,278.8583068847656,282.9576416015625,295.9144287109375,299.8410339355469,293.1499938964844,293.1499938964844,279.1499938964844,38349.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936625838279724,1.0,0.0,0.0,3.5448110103607178,3.5448343753814697,8.38454411677958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.787109375,0.0,1436.3326416015625,1895.4371337890625,0.0,3741.719970703125,0.8839085698127747,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244448900222778,0.4127192199230194,0.3749372363090515,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628716111183168,0.6511377692222595,0.6183298826217651,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565385580062866,0.6394298672676086,0.4481578469276428,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441615104675293,0.445926308631897,0.4258163273334503,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922854781150818,0.2403954714536667,1.1029399633407593,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.92242431640625,297.2016906738281,284.9087829589844,1.0,0.6778274774551392,0.3570331931114197,0.3570331931114197,1.0,1.0,-3.567143201828003,0.9489105343818665,2.618232727050781,0.1464812904596328,0.8540705442428589,0.8540705442428589,0.0,216.1019744873047,222.0,60807.84375,0.0,3905.353759765625,1.0,278.8583068847656,282.9576416015625,295.9144287109375,299.8410339355469,293.1499938964844,293.1499938964844,279.1499938964844,38349.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936625838279724,1.0,0.0,0.0,3.5448110103607178,3.5448343753814697,8.38454411677958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.787109375,0.0,1436.3326416015625,1895.4371337890625,0.0,3741.719970703125,0.8839085698127747,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221627473831177,0.4127910435199737,0.3748569190502167,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597297310829164,0.6508197784423828,0.6178624629974365,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546837210655212,0.6417348384857178,0.4496239721775055,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421355485916138,0.4465344846248626,0.4262878000736236,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903535723686218,0.2406312674283981,1.1038671731948853,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.92340087890625,297.2035827636719,285.0025634765625,1.0,0.6794568300247192,0.3565525412559509,0.3565525412559509,1.0,1.0,-3.569921970367432,0.9482631683349608,2.6216588020324707,0.1452790349721908,0.9425369501113892,0.9425369501113892,0.0,218.56581115722656,225.0,60261.9140625,0.0,3927.502685546875,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,33301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281156063079834,1.0,0.0,0.0,3.664015769958496,3.6640396118164062,8.957936756814888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4296875,0.0,1528.5472412109375,1895.4371337890625,0.0,3663.856689453125,0.90658837556839,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221627473831177,0.4127910435199737,0.3748569190502167,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597297310829164,0.6508197784423828,0.6178624629974365,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546837210655212,0.6417348384857178,0.4496239721775055,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421355485916138,0.4465344846248626,0.4262878000736236,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903535723686218,0.2406312674283981,1.1038671731948853,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.92340087890625,297.2035827636719,285.0025634765625,1.0,0.6794568300247192,0.3565525412559509,0.3565525412559509,1.0,1.0,-3.569921970367432,0.9482631683349608,2.6216588020324707,0.1452790349721908,0.9425369501113892,0.9425369501113892,0.0,218.56581115722656,225.0,60261.9140625,0.0,3927.502685546875,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,33301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281156063079834,1.0,0.0,0.0,3.664015769958496,3.6640396118164062,8.957936756814888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4296875,0.0,1528.5472412109375,1895.4371337890625,0.0,3663.856689453125,0.90658837556839,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208766579627991,0.4123711884021759,0.3747938275337219,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9579674005508424,0.6502037048339844,0.6176245212554932,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535414576530457,0.6423267126083374,0.4503113627433777,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.84100341796875,0.4465312957763672,0.4265375137329101,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.689301073551178,0.2405958920717239,1.1044868230819702,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.9209289550781,297.2008056640625,284.87896728515625,1.0,0.6803436279296875,0.3563121855258941,0.3563121855258941,1.0,1.0,-3.571439981460572,0.9479728937149048,2.623467206954956,0.1448156237602234,0.8575996160507202,0.8575996160507202,0.0,219.9637908935547,225.0,61228.4375,0.0,3939.920166015625,1.0,278.8978881835937,282.9332275390625,295.9754943847656,299.965576171875,293.1499938964844,293.1499938964844,278.8500061035156,37618.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93398779630661,1.0,0.0,0.0,3.6308753490448,3.630899429321289,8.796622523732367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3251953125,0.0,1524.041015625,1895.4371337890625,0.0,3717.638427734375,0.8999826312065125,1.0,0.0,3.0,1.0,0.0
17855160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188509345054626,0.4118268489837646,0.374365359544754,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9553133845329284,0.6494266390800476,0.6169729232788086,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514795541763306,0.6427851319313049,0.4506667852401733,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.83919358253479,0.4463943839073181,0.4264932870864868,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.687610387802124,0.2404597997665405,1.1043130159378052,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9173889160156,297.1966857910156,284.90771484375,1.0,0.6810930967330933,0.3560875058174133,0.3560875058174133,1.0,1.0,-3.5703086853027344,0.9468997716903688,2.623408794403076,0.1441084444522857,0.8557854294776917,0.8557854294776917,0.0,221.7700042724609,228.0,61005.98828125,0.0,3948.03369140625,1.0,278.8578491210937,282.9566650390625,295.98101806640625,299.9227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38516.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356765747070312,1.0,0.0,0.0,3.556114912033081,3.556138515472412,8.438103691332799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0498046875,0.0,1449.5450439453125,1895.4371337890625,0.0,3733.060546875,0.8865156769752502,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163824677467346,0.4118515253067016,0.3742439448833465,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9518229365348816,0.6490302681922913,0.6164340376853943,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.949313461780548,0.6449549794197083,0.4520379602909088,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.837020754814148,0.4469392001628876,0.4269087612628937,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.685529351234436,0.2406624257564544,1.1051160097122192,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173278808594,297.1983642578125,285.0023498535156,1.0,0.6827659606933594,0.355638176202774,0.355638176202774,1.0,1.0,-3.5726206302642822,0.9462022185325624,2.626418352127075,0.1429337561130523,0.9449762105941772,0.9449762105941772,0.0,224.46163940429688,231.0,60445.45703125,0.0,3970.420654296875,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.802978515625,293.1499938964844,293.1499938964844,278.8500061035156,33350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272494912147522,1.0,0.0,0.0,3.6753222942352295,3.67534613609314,9.013306794258824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5263671875,0.0,1541.5584716796875,1895.4371337890625,0.0,3655.904296875,0.9091094136238098,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163824677467346,0.4118515253067016,0.3742439448833465,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9518229365348816,0.6490302681922913,0.6164340376853943,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.949313461780548,0.6449549794197083,0.4520379602909088,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.837020754814148,0.4469392001628876,0.4269087612628937,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.685529351234436,0.2406624257564544,1.1051160097122192,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173278808594,297.1983642578125,285.0023498535156,1.0,0.6827659606933594,0.355638176202774,0.355638176202774,1.0,1.0,-3.5726206302642822,0.9462022185325624,2.626418352127075,0.1429337561130523,0.9449762105941772,0.9449762105941772,0.0,224.46163940429688,231.0,60445.45703125,0.0,3970.420654296875,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.802978515625,293.1499938964844,293.1499938964844,278.8500061035156,33350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272494912147522,1.0,0.0,0.0,3.6753222942352295,3.67534613609314,9.013306794258824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5263671875,0.0,1541.5584716796875,1895.4371337890625,0.0,3655.904296875,0.9091094136238098,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129869103431702,0.4108385741710663,0.3737109899520874,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947206437587738,0.6475580930709839,0.6154722571372986,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459549188613892,0.6458575129508972,0.4529816508293152,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340803980827332,0.4467326402664184,0.427055686712265,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827757954597473,0.2404612451791763,1.1054469347000122,284.90606689453125,284.95001220703125,299.9046630859375,293.0189819335937,297.9102478027344,297.1913757324219,284.9068603515625,1.0,0.6843937039375305,0.3551888167858124,0.3551888167858124,1.0,1.0,-3.572542428970337,0.9447450637817384,2.627797365188598,0.1417471021413803,0.8575916290283203,0.8575916290283203,0.0,227.784912109375,234.0,61188.08984375,0.0,3990.497802734375,1.0,278.85809326171875,282.9563293457031,296.0381774902344,299.9929504394531,293.1499938964844,293.1499938964844,279.1499938964844,38435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348589777946472,1.0,0.0,0.0,3.567781925201416,3.567805767059326,8.493562972944346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.0478515625,0.0,1461.41650390625,1895.4371337890625,0.0,3725.596923828125,0.8890568614006042,1.0,0.0,3.0,1.0,0.0
