time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129869103431702,0.4108385741710663,0.3737109899520874,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.947206437587738,0.6475580930709839,0.6154722571372986,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459549188613892,0.6458575129508972,0.4529816508293152,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340803980827332,0.4467326402664184,0.427055686712265,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827757954597473,0.2404612451791763,1.1054469347000122,284.90606689453125,284.95001220703125,299.9046630859375,293.0189819335937,297.9102478027344,297.1913757324219,284.9068603515625,1.0,0.6843937039375305,0.3551888167858124,0.3551888167858124,1.0,1.0,-3.572542428970337,0.9447450637817384,2.627797365188598,0.1417471021413803,0.8575916290283203,0.8575916290283203,0.0,227.784912109375,234.0,61188.08984375,0.0,3990.497802734375,1.0,278.85809326171875,282.9563293457031,296.0381774902344,299.9929504394531,293.1499938964844,293.1499938964844,279.1499938964844,38435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348589777946472,1.0,0.0,0.0,3.567781925201416,3.567805767059326,8.493562972944346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.0478515625,0.0,1461.41650390625,1895.4371337890625,0.0,3725.596923828125,0.8890568614006042,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104678392410278,0.4108222126960754,0.3735527396202087,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436185359954834,0.6470897197723389,0.6148661375045776,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943714439868927,0.6478959321975708,0.4542601108551025,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319335579872131,0.4472180008888244,0.427415668964386,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807199716567993,0.2406412810087204,1.106151103973389,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090576171875,297.1929626464844,285.001708984375,1.0,0.6860322952270508,0.3547781109809875,0.3547781109809875,1.0,1.0,-3.574432134628296,0.9440319538116456,2.630399942398072,0.1406217068433761,0.9466875791549684,0.9466875791549684,0.0,230.5303497314453,237.0,60592.6640625,0.0,4012.159423828125,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.86676025390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926524579524994,1.0,0.0,0.0,3.685288429260254,3.685312271118164,9.062254093805676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4736328125,0.0,1552.611083984375,1895.4371337890625,0.0,3649.24462890625,0.9111073613166808,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104678392410278,0.4108222126960754,0.3735527396202087,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436185359954834,0.6470897197723389,0.6148661375045776,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943714439868927,0.6478959321975708,0.4542601108551025,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319335579872131,0.4472180008888244,0.427415668964386,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6807199716567993,0.2406412810087204,1.106151103973389,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090576171875,297.1929626464844,285.001708984375,1.0,0.6860322952270508,0.3547781109809875,0.3547781109809875,1.0,1.0,-3.574432134628296,0.9440319538116456,2.630399942398072,0.1406217068433761,0.9466875791549684,0.9466875791549684,0.0,230.5303497314453,237.0,60592.6640625,0.0,4012.159423828125,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.86676025390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926524579524994,1.0,0.0,0.0,3.685288429260254,3.685312271118164,9.062254093805676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4736328125,0.0,1552.611083984375,1895.4371337890625,0.0,3649.24462890625,0.9111073613166808,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.807033896446228,0.4097613096237182,0.3729898035526275,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.93898206949234,0.6455408930778503,0.6138454675674438,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403515458106996,0.6486467123031616,0.4551131725311279,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290829062461853,0.4469459950923919,0.4275113046169281,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780588626861572,0.2404177784919738,1.106408715248108,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9007873535156,297.1860046386719,284.90557861328125,1.0,0.6876164078712463,0.3543674051761627,0.3543674051761627,1.0,1.0,-3.573988199234009,0.9425825476646424,2.6314055919647217,0.1395010948181152,0.8581094145774841,0.8581094145774841,0.0,233.8738708496093,240.0,61310.40234375,0.0,4031.419677734375,1.0,278.8576965332031,282.9559936523437,296.0854187011719,300.0507202148437,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343054294586182,1.0,0.0,0.0,3.574303388595581,3.574326992034912,8.524640975338116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.98828125,0.0,1469.29345703125,1895.4371337890625,0.0,3720.541015625,0.8905094861984253,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.807033896446228,0.4097613096237182,0.3729898035526275,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.93898206949234,0.6455408930778503,0.6138454675674438,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403515458106996,0.6486467123031616,0.4551131725311279,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290829062461853,0.4469459950923919,0.4275113046169281,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780588626861572,0.2404177784919738,1.106408715248108,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9007873535156,297.1860046386719,284.90557861328125,1.0,0.6876164078712463,0.3543674051761627,0.3543674051761627,1.0,1.0,-3.573988199234009,0.9425825476646424,2.6314055919647217,0.1395010948181152,0.8581094145774841,0.8581094145774841,0.0,233.8738708496093,240.0,61310.40234375,0.0,4031.419677734375,1.0,278.8576965332031,282.9559936523437,296.0854187011719,300.0507202148437,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343054294586182,1.0,0.0,0.0,3.574303388595581,3.574326992034912,8.524640975338116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.98828125,0.0,1469.29345703125,1895.4371337890625,0.0,3720.541015625,0.8905094861984253,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053954243659973,0.4096673429012298,0.3727188408374786,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9367748498916626,0.6451923847198486,0.6133171916007996,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9388050436973572,0.6495329737663269,0.4555501639842987,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277393579483032,0.4470945298671722,0.4275264143943786,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6767830848693848,0.2404490858316421,1.1063451766967771,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990478515625,297.18603515625,285.0162048339844,1.0,0.6883444786071777,0.3541620373725891,0.3541620373725891,1.0,1.0,-3.5734872817993164,0.941777229309082,2.6317100524902344,0.1387756466865539,0.9358184337615968,0.9358184337615968,0.0,235.4379425048828,240.0,60506.703125,0.0,4039.678955078125,1.0,279.09991455078125,283.0836181640625,296.0428771972656,299.8515930175781,293.1499938964844,293.1499938964844,279.1499938964844,34042.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282711148262024,1.0,0.0,0.0,3.624696731567383,3.624720096588135,8.766710379859433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7109375,0.0,1490.654052734375,1895.4371337890625,0.0,3665.2841796875,0.8997843861579895,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8044361472129822,0.4096952080726623,0.3727833926677704,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353600144386292,0.6449916958808899,0.6131609082221985,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9380632638931274,0.6505275964736938,0.4562801122665405,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8269677758216858,0.4473647773265838,0.4278068840503692,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760515570640564,0.2405758053064346,1.1070131063461304,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.89813232421875,297.1874084472656,285.0014953613281,1.0,0.6891995072364807,0.3539631366729736,0.3539631366729736,1.0,1.0,-3.575393915176392,0.9417403936386108,2.633653402328491,0.1383251249790191,0.9476206302642822,0.9476206302642822,0.0,236.64425659179688,243.0,60690.28125,0.0,4052.005126953125,1.0,279.14276123046875,283.0749206542969,296.0601806640625,299.9159545898437,293.1499938964844,293.1499938964844,278.8500061035156,33359.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261170625686646,1.0,0.0,0.0,3.690474033355713,3.690497875213623,9.087775652005804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2646484375,0.0,1558.69189453125,1895.4371337890625,0.0,3645.499755859375,0.9123377203941344,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009929060935974,0.4085891544818878,0.3721829652786255,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307628870010376,0.6433666348457336,0.6120714545249939,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347000122070312,0.6510946750640869,0.4570148587226867,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241887092590332,0.4470270574092865,0.4278434514999389,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734874844551086,0.2403323203325271,1.1071885824203491,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.88836669921875,297.1803894042969,284.9048767089844,1.0,0.6907251477241516,0.3535653352737427,0.3535653352737427,1.0,1.0,-3.574509859085083,0.9401950240135192,2.634315013885498,0.1371795535087585,0.8582994937896729,0.8582994937896729,0.0,239.99395751953125,246.0,61384.4765625,0.0,4070.15576171875,1.0,278.857666015625,282.9568176269531,296.1191711425781,300.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340181350708008,1.0,0.0,0.0,3.577855110168457,3.577878713607788,8.54159111440822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7392578125,0.0,1473.472412109375,1895.4371337890625,0.0,3717.915771484375,0.8913325071334839,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009929060935974,0.4085891544818878,0.3721829652786255,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307628870010376,0.6433666348457336,0.6120714545249939,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9347000122070312,0.6510946750640869,0.4570148587226867,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241887092590332,0.4470270574092865,0.4278434514999389,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734874844551086,0.2403323203325271,1.1071885824203491,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.88836669921875,297.1803894042969,284.9048767089844,1.0,0.6907251477241516,0.3535653352737427,0.3535653352737427,1.0,1.0,-3.574509859085083,0.9401950240135192,2.634315013885498,0.1371795535087585,0.8582994937896729,0.8582994937896729,0.0,239.99395751953125,246.0,61384.4765625,0.0,4070.15576171875,1.0,278.857666015625,282.9568176269531,296.1191711425781,300.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340181350708008,1.0,0.0,0.0,3.577855110168457,3.577878713607788,8.54159111440822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7392578125,0.0,1473.472412109375,1895.4371337890625,0.0,3717.915771484375,0.8913325071334839,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984453439712524,0.4084737300872803,0.3719410598278045,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271915555000304,0.6427361369132996,0.6113203167915344,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323939681053162,0.6527796387672424,0.4580544233322143,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8221161961555481,0.4473791718482971,0.4280827641487121,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715558767318726,0.2404712587594986,1.1077234745025637,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8839416503906,297.1815185546875,285.0010681152344,1.0,0.6922481060028076,0.3531675338745117,0.3531675338745117,1.0,1.0,-3.575488328933716,0.93924081325531,2.636247396469116,0.1359622627496719,0.9472616314888,0.9472616314888,0.0,242.76437377929688,249.0,60733.484375,0.0,4089.6435546875,1.0,279.141845703125,283.0761413574219,296.0875549316406,299.9486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33476.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260607957839966,1.0,0.0,0.0,3.6904547214508057,3.690478801727295,9.087680723496304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.3447265625,0.0,1559.5562744140625,1895.4371337890625,0.0,3644.982177734375,0.912660837173462,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984453439712524,0.4084737300872803,0.3719410598278045,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271915555000304,0.6427361369132996,0.6113203167915344,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323939681053162,0.6527796387672424,0.4580544233322143,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8221161961555481,0.4473791718482971,0.4280827641487121,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715558767318726,0.2404712587594986,1.1077234745025637,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8839416503906,297.1815185546875,285.0010681152344,1.0,0.6922481060028076,0.3531675338745117,0.3531675338745117,1.0,1.0,-3.575488328933716,0.93924081325531,2.636247396469116,0.1359622627496719,0.9472616314888,0.9472616314888,0.0,242.76437377929688,249.0,60733.484375,0.0,4089.6435546875,1.0,279.141845703125,283.0761413574219,296.0875549316406,299.9486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33476.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260607957839966,1.0,0.0,0.0,3.6904547214508057,3.690478801727295,9.087680723496304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.3447265625,0.0,1559.5562744140625,1895.4371337890625,0.0,3644.982177734375,0.912660837173462,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950646281242371,0.4073201417922973,0.3712917566299438,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.922678530216217,0.6410332918167114,0.6101504564285278,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.929013729095459,0.6531408429145813,0.4586430490016937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819369912147522,0.4469727873802185,0.4280511438846588,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690766215324402,0.2402083277702331,1.1078051328659058,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8728942871094,297.17449951171875,284.9044494628906,1.0,0.6937082409858704,0.3527753949165344,0.3527753949165344,1.0,1.0,-3.57407808303833,0.9375497698783876,2.636528253555298,0.1347626149654388,0.8577714562416077,0.8577714562416077,0.0,246.125228881836,252.0,61403.046875,0.0,4106.47705078125,1.0,278.857666015625,282.9584350585937,296.1387023925781,300.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339024424552916,1.0,0.0,0.0,3.57749891281128,3.577522754669189,8.539890359315905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9462890625,0.0,1473.43896484375,1895.4371337890625,0.0,3716.858642578125,0.8912992477416992,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950646281242371,0.4073201417922973,0.3712917566299438,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.922678530216217,0.6410332918167114,0.6101504564285278,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.929013729095459,0.6531408429145813,0.4586430490016937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.819369912147522,0.4469727873802185,0.4280511438846588,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690766215324402,0.2402083277702331,1.1078051328659058,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8728942871094,297.17449951171875,284.9044494628906,1.0,0.6937082409858704,0.3527753949165344,0.3527753949165344,1.0,1.0,-3.57407808303833,0.9375497698783876,2.636528253555298,0.1347626149654388,0.8577714562416077,0.8577714562416077,0.0,246.125228881836,252.0,61403.046875,0.0,4106.47705078125,1.0,278.857666015625,282.9584350585937,296.1387023925781,300.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339024424552916,1.0,0.0,0.0,3.57749891281128,3.577522754669189,8.539890359315905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9462890625,0.0,1473.43896484375,1895.4371337890625,0.0,3716.858642578125,0.8912992477416992,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7925713658332825,0.4071556031703949,0.3710078299045563,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9192065000534058,0.6403242945671082,0.6093280911445618,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266926050186156,0.6546291708946228,0.4595454931259155,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173145651817322,0.4472568929195404,0.4282281696796417,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672163009643555,0.2403297275304794,1.1082656383514404,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677673339844,297.1754150390625,285.0005187988281,1.0,0.6951674222946167,0.3523832559585571,0.3523832559585571,1.0,1.0,-3.574590921401977,0.9364681243896484,2.638122797012329,0.1335076540708542,0.9463084936141968,0.9463084936141968,0.0,248.8955078125,255.0,60737.45703125,0.0,4124.7509765625,1.0,279.141845703125,283.0778503417969,296.10406494140625,299.9664001464844,293.1499938964844,293.1499938964844,278.8500061035156,33508.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257441163063048,1.0,0.0,0.0,3.689052820205689,3.689076662063599,9.080777658709848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.599609375,0.0,1558.2099609375,1895.4371337890625,0.0,3642.0712890625,0.9123674035072328,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7925713658332825,0.4071556031703949,0.3710078299045563,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9192065000534058,0.6403242945671082,0.6093280911445618,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266926050186156,0.6546291708946228,0.4595454931259155,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173145651817322,0.4472568929195404,0.4282281696796417,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672163009643555,0.2403297275304794,1.1082656383514404,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677673339844,297.1754150390625,285.0005187988281,1.0,0.6951674222946167,0.3523832559585571,0.3523832559585571,1.0,1.0,-3.574590921401977,0.9364681243896484,2.638122797012329,0.1335076540708542,0.9463084936141968,0.9463084936141968,0.0,248.8955078125,255.0,60737.45703125,0.0,4124.7509765625,1.0,279.141845703125,283.0778503417969,296.10406494140625,299.9664001464844,293.1499938964844,293.1499938964844,278.8500061035156,33508.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257441163063048,1.0,0.0,0.0,3.689052820205689,3.689076662063599,9.080777658709848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.599609375,0.0,1558.2099609375,1895.4371337890625,0.0,3642.0712890625,0.9123674035072328,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912604212760925,0.4066234827041626,0.3708482980728149,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.917414665222168,0.6395203471183777,0.6089162230491638,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.925425350666046,0.6547929048538208,0.4599506556987762,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162397742271423,0.4470900297164917,0.428331196308136,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662808656692505,0.2402413338422775,1.1086713075637815,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8627624511719,297.1726379394531,284.8755798339844,1.0,0.6959408521652222,0.3521871864795685,0.3521871864795685,1.0,1.0,-3.575010061264038,0.9359716176986694,2.639038562774658,0.1330254822969436,0.8599355220794678,0.8599355220794678,0.0,250.3810577392578,255.0,61673.5625,0.0,4134.91748046875,1.0,278.8968200683594,282.9364929199219,296.1615600585937,300.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,37740.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316526055336,1.0,0.0,0.0,3.6534616947174072,3.653486251831055,8.906404787012434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7939453125,0.0,1550.0584716796875,1895.4371337890625,0.0,3696.27978515625,0.9051651358604432,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7892807722091675,0.4059573411941528,0.3703201413154602,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148838520050048,0.638550877571106,0.6080923080444336,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233518838882446,0.6547966003417969,0.4600028395652771,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145936131477356,0.4467838406562805,0.4281351864337921,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648404598236084,0.2400511354207992,1.1082801818847656,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.85675048828125,297.1685485839844,284.9051513671875,1.0,0.6965652108192444,0.3520079553127289,0.3520079553127289,1.0,1.0,-3.572742462158203,0.9346921443939208,2.6380503177642822,0.1323121935129165,0.8573455810546875,0.8573455810546875,0.0,252.2501983642578,258.0,61389.6875,0.0,4140.37744140625,1.0,278.85760498046875,282.9615478515625,296.1551818847656,300.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,38718.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333768486976624,1.0,0.0,0.0,3.5738096237182617,3.573833465576172,8.522286520928901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.10546875,0.0,1469.9581298828125,1895.4371337890625,0.0,3712.05419921875,0.8906256556510925,1.0,0.0,3.0,1.0,0.0
17856420,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786841869354248,0.4057434201240539,0.3699925243854522,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.911575734615326,0.6377677321434021,0.6072013974189758,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921036958694458,0.6561005711555481,0.4607746005058288,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125317096710205,0.4469999372959137,0.4282490313053131,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630510091781616,0.240157201886177,1.1086750030517578,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515014648437,297.1694030761719,285.0001525878906,1.0,0.6979637145996094,0.3516495525836944,0.3516495525836944,1.0,1.0,-3.572808027267456,0.933578372001648,2.6392295360565186,0.1311162859201431,0.945307195186615,0.945307195186615,0.0,255.02029418945312,261.0,60727.91015625,0.0,4157.4716796875,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.9826965332031,293.1499938964844,293.1499938964844,278.8500061035156,33519.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251463413238524,1.0,0.0,0.0,3.686400413513184,3.6864242553710938,9.067723567568464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.0927734375,0.0,1555.2972412109375,1895.4371337890625,0.0,3636.57421875,0.911776840686798,1.0,0.0,3.0,1.0,0.0
17856480,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786841869354248,0.4057434201240539,0.3699925243854522,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.911575734615326,0.6377677321434021,0.6072013974189758,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.921036958694458,0.6561005711555481,0.4607746005058288,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125317096710205,0.4469999372959137,0.4282490313053131,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630510091781616,0.240157201886177,1.1086750030517578,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515014648437,297.1694030761719,285.0001525878906,1.0,0.6979637145996094,0.3516495525836944,0.3516495525836944,1.0,1.0,-3.572808027267456,0.933578372001648,2.6392295360565186,0.1311162859201431,0.945307195186615,0.945307195186615,0.0,255.02029418945312,261.0,60727.91015625,0.0,4157.4716796875,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.9826965332031,293.1499938964844,293.1499938964844,278.8500061035156,33519.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251463413238524,1.0,0.0,0.0,3.686400413513184,3.6864242553710938,9.067723567568464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.0927734375,0.0,1555.2972412109375,1895.4371337890625,0.0,3636.57421875,0.911776840686798,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7836265563964844,0.4044988751411438,0.369257777929306,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9075136780738832,0.6359258890151978,0.6058943867683411,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177491664886476,0.6560851335525513,0.4611017107963562,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.809790313243866,0.4464586973190307,0.4280883073806762,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607649326324463,0.2398631721735,1.1086136102676392,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8406066894531,297.162841796875,284.9051818847656,1.0,0.6993004679679871,0.3512911200523376,0.3512911200523376,1.0,1.0,-3.57048773765564,0.9317139983177184,2.6387736797332764,0.1299282312393188,0.8568193316459656,0.8568193316459656,0.0,258.3777160644531,264.0,61383.44140625,0.0,4171.8466796875,1.0,278.8580322265625,282.9642333984375,296.1711120605469,300.14605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38604.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327136874198914,1.0,0.0,0.0,3.572169542312622,3.572193145751953,8.514466003362031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.013671875,0.0,1467.36474609375,1895.4371337890625,0.0,3705.989990234375,0.8901631236076355,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7836265563964844,0.4044988751411438,0.369257777929306,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9075136780738832,0.6359258890151978,0.6058943867683411,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177491664886476,0.6560851335525513,0.4611017107963562,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.809790313243866,0.4464586973190307,0.4280883073806762,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607649326324463,0.2398631721735,1.1086136102676392,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8406066894531,297.162841796875,284.9051818847656,1.0,0.6993004679679871,0.3512911200523376,0.3512911200523376,1.0,1.0,-3.57048773765564,0.9317139983177184,2.6387736797332764,0.1299282312393188,0.8568193316459656,0.8568193316459656,0.0,258.3777160644531,264.0,61383.44140625,0.0,4171.8466796875,1.0,278.8580322265625,282.9642333984375,296.1711120605469,300.14605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38604.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327136874198914,1.0,0.0,0.0,3.572169542312622,3.572193145751953,8.514466003362031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.013671875,0.0,1467.36474609375,1895.4371337890625,0.0,3705.989990234375,0.8901631236076355,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.781255304813385,0.4042356610298157,0.3688929975032806,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.904457986354828,0.6350721716880798,0.6049449443817139,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154809713363647,0.6572148203849792,0.4617561995983124,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8077058792114258,0.4466068744659424,0.4281433224678039,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590531468391418,0.2399549037218094,1.1089564561843872,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.700641930103302,0.3509764969348907,0.3509764969348907,1.0,1.0,-3.5701637268066406,0.9306141138076782,2.639549493789673,0.1288281679153442,0.9440999031066896,0.9440999031066896,0.0,261.139404296875,267.0,60707.1875,0.0,4187.8515625,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33527.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244941473007202,1.0,0.0,0.0,3.682821989059448,3.6828458309173584,9.05012825569429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.064453125,0.0,1551.3245849609375,1895.4371337890625,0.0,3630.573974609375,0.9109710454940796,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.781255304813385,0.4042356610298157,0.3688929975032806,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.904457986354828,0.6350721716880798,0.6049449443817139,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154809713363647,0.6572148203849792,0.4617561995983124,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8077058792114258,0.4466068744659424,0.4281433224678039,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590531468391418,0.2399549037218094,1.1089564561843872,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.700641930103302,0.3509764969348907,0.3509764969348907,1.0,1.0,-3.5701637268066406,0.9306141138076782,2.639549493789673,0.1288281679153442,0.9440999031066896,0.9440999031066896,0.0,261.139404296875,267.0,60707.1875,0.0,4187.8515625,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33527.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244941473007202,1.0,0.0,0.0,3.682821989059448,3.6828458309173584,9.05012825569429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.064453125,0.0,1551.3245849609375,1895.4371337890625,0.0,3630.573974609375,0.9109710454940796,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781286239624023,0.4029473662376404,0.3681181967258453,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007397890090942,0.6331680417060852,0.6035774350166321,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122958183288574,0.6570279002189636,0.4619659781455993,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049197196960449,0.4460001587867737,0.4279205203056335,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568627953529358,0.2396479099988937,1.1088364124298096,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247375488281,297.1575012207031,284.9053955078125,1.0,0.7019225358963013,0.3506619036197662,0.3506619036197662,1.0,1.0,-3.56743597984314,0.928763747215271,2.638672351837158,0.1277384161949157,0.8559853434562683,0.8559853434562683,0.0,264.4919738769531,270.0,61356.28125,0.0,4201.087890625,1.0,278.8580627441406,282.9673767089844,296.1868896484375,300.16046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38608.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320425987243652,1.0,0.0,0.0,3.5679233074188232,3.5679469108581543,8.49423543058947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0380859375,0.0,1462.8380126953125,1895.4371337890625,0.0,3699.849609375,0.8892281651496887,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781286239624023,0.4029473662376404,0.3681181967258453,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007397890090942,0.6331680417060852,0.6035774350166321,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9122958183288574,0.6570279002189636,0.4619659781455993,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049197196960449,0.4460001587867737,0.4279205203056335,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568627953529358,0.2396479099988937,1.1088364124298096,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247375488281,297.1575012207031,284.9053955078125,1.0,0.7019225358963013,0.3506619036197662,0.3506619036197662,1.0,1.0,-3.56743597984314,0.928763747215271,2.638672351837158,0.1277384161949157,0.8559853434562683,0.8559853434562683,0.0,264.4919738769531,270.0,61356.28125,0.0,4201.087890625,1.0,278.8580627441406,282.9673767089844,296.1868896484375,300.16046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38608.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320425987243652,1.0,0.0,0.0,3.5679233074188232,3.5679469108581543,8.49423543058947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0380859375,0.0,1462.8380126953125,1895.4371337890625,0.0,3699.849609375,0.8892281651496887,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766789197921753,0.4027329087257385,0.3677491843700409,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8990005254745483,0.6326377987861633,0.6028900146484375,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108542799949646,0.6574490666389465,0.4620819687843323,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035990595817566,0.4459828436374664,0.4277853667736053,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558206081390381,0.2396403700113296,1.1086130142211914,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8215637207031,297.15728759765625,285.0147399902344,1.0,0.7025032639503479,0.3505045771598816,0.3505045771598816,1.0,1.0,-3.565866470336914,0.9277812838554382,2.63808536529541,0.1270431727170944,0.9323815703392028,0.9323815703392028,0.0,266.0476989746094,270.0,60525.953125,0.0,4206.43408203125,1.0,279.09979248046875,283.0940856933594,296.1391296386719,299.9540405273437,293.1499938964844,293.1499938964844,279.1499938964844,34125.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259836673736572,1.0,0.0,0.0,3.6164026260375977,3.6164259910583496,8.726635769562563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8271484375,0.0,1482.21337890625,1895.4371337890625,0.0,3644.273681640625,0.8980090618133545,1.0,0.0,3.0,1.0,0.0
17856960,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7758060693740845,0.4026362597942352,0.3677063286304474,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8978453874588013,0.6322481036186218,0.6025620698928833,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100793600082396,0.6579932570457458,0.4624989628791809,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8028002381324768,0.4460817575454712,0.4279102087020874,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6552125215530396,0.2397262006998062,1.1091145277023315,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81939697265625,297.1583251953125,284.9989929199219,1.0,0.7032082676887512,0.3503561317920685,0.3503561317920685,1.0,1.0,-3.5666732788085938,0.9275593161582948,2.6391139030456543,0.1266239732503891,0.9427773952484132,0.9427773952484132,0.0,267.2577209472656,273.0,60681.2421875,0.0,4215.94091796875,1.0,279.1426696777344,283.0848388671875,296.1514892578125,300.0114440917969,293.1499938964844,293.1499938964844,278.8500061035156,33459.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237794280052184,1.0,0.0,0.0,3.6805169582366943,3.680541038513184,9.03880390978884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.9384765625,0.0,1548.2213134765625,1895.4371337890625,0.0,3623.995849609375,0.9101561903953552,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.77278733253479,0.4013058245182037,0.3669034540653229,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942487239837646,0.6302862763404846,0.6011493802070618,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070590734481812,0.6576475501060486,0.4626100063323974,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000601530075073,0.4454120695590973,0.427634984254837,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6531272530555725,0.2394080460071563,1.1089606285095217,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.80914306640625,297.1527099609375,284.9057312011719,1.0,0.7044392228126526,0.3500592112541199,0.3500592112541199,1.0,1.0,-3.5636353492736816,0.9256703853607178,2.637964963912964,0.1255635917186737,0.8548979163169861,0.8548979163169861,0.0,270.5935974121094,276.0,61311.7109375,0.0,4228.21728515625,1.0,278.8575744628906,282.9707946777344,296.2023010253906,300.1737060546875,293.1499938964844,293.1499938964844,279.1499938964844,38716.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931392788887024,1.0,0.0,0.0,3.561406373977661,3.561430215835572,8.463234735245351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.44921875,0.0,1456.6497802734375,1895.4371337890625,0.0,3693.901123046875,0.8878856897354126,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.77278733253479,0.4013058245182037,0.3669034540653229,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942487239837646,0.6302862763404846,0.6011493802070618,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070590734481812,0.6576475501060486,0.4626100063323974,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000601530075073,0.4454120695590973,0.427634984254837,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6531272530555725,0.2394080460071563,1.1089606285095217,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.80914306640625,297.1527099609375,284.9057312011719,1.0,0.7044392228126526,0.3500592112541199,0.3500592112541199,1.0,1.0,-3.5636353492736816,0.9256703853607178,2.637964963912964,0.1255635917186737,0.8548979163169861,0.8548979163169861,0.0,270.5935974121094,276.0,61311.7109375,0.0,4228.21728515625,1.0,278.8575744628906,282.9707946777344,296.2023010253906,300.1737060546875,293.1499938964844,293.1499938964844,279.1499938964844,38716.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931392788887024,1.0,0.0,0.0,3.561406373977661,3.561430215835572,8.463234735245351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.44921875,0.0,1456.6497802734375,1895.4371337890625,0.0,3693.901123046875,0.8878856897354126,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705296874046326,0.4009483158588409,0.3664544820785522,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914179801940918,0.6293047666549683,0.6000813841819763,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.904949188232422,0.6584685444831848,0.4630419611930847,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979736924171448,0.4454299211502075,0.4275680482387543,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515469551086426,0.2394746541976928,1.1091959476470947,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038024902344,297.1535949707031,284.9989624023437,1.0,0.7056760191917419,0.3497622907161712,0.3497622907161712,1.0,1.0,-3.562523603439331,0.9243886470794678,2.638134956359864,0.1244467124342918,0.9413096308708192,0.9413096308708192,0.0,273.3543701171875,279.0,60643.6640625,0.0,4242.09326171875,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.0246887207031,293.1499938964844,293.1499938964844,278.8500061035156,33534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231617450714112,1.0,0.0,0.0,3.67388367652893,3.673907518386841,9.006251957544009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.333984375,0.0,1541.3369140625,1895.4371337890625,0.0,3618.30810546875,0.9089646339416504,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705296874046326,0.4009483158588409,0.3664544820785522,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914179801940918,0.6293047666549683,0.6000813841819763,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.904949188232422,0.6584685444831848,0.4630419611930847,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979736924171448,0.4454299211502075,0.4275680482387543,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515469551086426,0.2394746541976928,1.1091959476470947,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038024902344,297.1535949707031,284.9989624023437,1.0,0.7056760191917419,0.3497622907161712,0.3497622907161712,1.0,1.0,-3.562523603439331,0.9243886470794678,2.638134956359864,0.1244467124342918,0.9413096308708192,0.9413096308708192,0.0,273.3543701171875,279.0,60643.6640625,0.0,4242.09326171875,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.0246887207031,293.1499938964844,293.1499938964844,278.8500061035156,33534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231617450714112,1.0,0.0,0.0,3.67388367652893,3.673907518386841,9.006251957544009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.333984375,0.0,1541.3369140625,1895.4371337890625,0.0,3618.30810546875,0.9089646339416504,1.0,0.0,3.0,1.0,0.0
