time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7691497802734375,0.400218665599823,0.366148978471756,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8897185325622559,0.6282265782356262,0.5994446277618408,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9036412835121156,0.6582474112510681,0.4632146060466766,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7967093586921692,0.445066750049591,0.4275169372558594,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506205201148987,0.2393277287483215,1.1094483137130735,284.8762512207031,284.95001220703125,299.6425170898437,293.1938781738281,297.7986145019531,297.1511535644531,284.87744140625,1.0,0.7064054012298584,0.3496009707450866,0.3496009707450866,1.0,1.0,-3.5618484020233154,0.9236624836921692,2.638185739517212,0.1239829957485199,0.8519697189331055,0.8519697189331055,0.0,275.05108642578125,279.0,61475.4140625,0.0,4250.62109375,1.0,278.8885498046875,282.949462890625,296.22528076171875,300.240478515625,293.1499938964844,293.1499938964844,278.8500061035156,38594.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929545283317566,1.0,0.0,0.0,3.617888927459717,3.617913246154785,8.733810545891174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.138671875,0.0,1516.9794921875,1895.4371337890625,0.0,3676.972412109375,0.8981104493141174,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675940990447998,0.3995795547962188,0.3656104803085327,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8879027366638184,0.6272911429405212,0.5986119508743286,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.902108073234558,0.6579667925834656,0.4630498588085174,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952781319618225,0.4447004497051239,0.4272316992282867,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495457887649536,0.2391494214534759,1.1089907884597778,284.905029296875,284.95001220703125,299.6334228515625,293.19683837890625,297.7939758300781,297.1485900878906,284.9064025878906,1.0,0.7068580389022827,0.3494735956192016,0.3494735956192016,1.0,1.0,-3.559108257293701,0.9224100708961488,2.6366982460021973,0.1233737394213676,0.8539406061172485,0.8539406061172485,0.0,276.6889038085937,282.0,61263.546875,0.0,4253.32080078125,1.0,278.8575439453125,282.9747619628906,296.2164001464844,300.1853942871094,293.1499938964844,293.1499938964844,279.1499938964844,38772.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307278990745544,1.0,0.0,0.0,3.554989814758301,3.555013418197632,8.43276552586758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5986328125,0.0,1450.218994140625,1895.4371337890625,0.0,3687.8115234375,0.8865806460380554,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653998732566833,0.3991804420948028,0.3651246726512909,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885137140750885,0.6262551546096802,0.5974937081336975,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000649452209473,0.6586020588874817,0.4633499383926391,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.793224573135376,0.4446594715118408,0.4271097481250763,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480393409729004,0.2392167001962661,1.1092288494110107,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.78875732421875,297.1496887207031,284.998291015625,1.0,0.7080503106117249,0.349184900522232,0.349184900522232,1.0,1.0,-3.55767035484314,0.9210545420646667,2.636615753173828,0.1222516670823097,0.9395950436592102,0.9395950436592102,0.0,279.4461669921875,285.0,60601.8359375,0.0,4266.2822265625,1.0,279.1416931152344,283.0905456542969,296.1802978515625,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225088953971864,1.0,0.0,0.0,3.6689629554748535,3.668986797332764,8.982142958302575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1787109375,0.0,1535.920166015625,1895.4371337890625,0.0,3612.293701171875,0.907801866531372,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653998732566833,0.3991804420948028,0.3651246726512909,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885137140750885,0.6262551546096802,0.5974937081336975,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000649452209473,0.6586020588874817,0.4633499383926391,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.793224573135376,0.4446594715118408,0.4271097481250763,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480393409729004,0.2392167001962661,1.1092288494110107,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.78875732421875,297.1496887207031,284.998291015625,1.0,0.7080503106117249,0.349184900522232,0.349184900522232,1.0,1.0,-3.55767035484314,0.9210545420646667,2.636615753173828,0.1222516670823097,0.9395950436592102,0.9395950436592102,0.0,279.4461669921875,285.0,60601.8359375,0.0,4266.2822265625,1.0,279.1416931152344,283.0905456542969,296.1802978515625,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225088953971864,1.0,0.0,0.0,3.6689629554748535,3.668986797332764,8.982142958302575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1787109375,0.0,1535.920166015625,1895.4371337890625,0.0,3612.293701171875,0.907801866531372,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642504572868347,0.3985376954078674,0.3648633062839508,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8837037086486816,0.6252962946891785,0.5969313383102417,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989726901054382,0.6583526134490967,0.4634744226932525,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921581268310547,0.4443291425704956,0.427059531211853,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472840309143066,0.2391000092029571,1.1095123291015625,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845153808594,297.1480407714844,284.875732421875,1.0,0.7086911201477051,0.3490405678749084,0.3490405678749084,1.0,1.0,-3.557116985321045,0.9204221367836,2.63669490814209,0.1218365728855133,0.8537493944168091,0.8537493944168091,0.0,280.9271240234375,285.0,61490.9921875,0.0,4273.80712890625,1.0,278.8978271484375,282.9521179199219,296.236572265625,300.2562866210937,293.1499938964844,293.1499938964844,278.8500061035156,37969.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283875823020936,1.0,0.0,0.0,3.628783941268921,3.62880802154541,8.786491889622994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2998046875,0.0,1524.339599609375,1895.4371337890625,0.0,3666.352783203125,0.8997241258621216,1.0,0.0,3.0,1.0,0.0
17857560,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625558376312256,0.397778183221817,0.3642463684082031,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817153573036194,0.6241968274116516,0.5959768295288086,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972716927528381,0.6579366326332092,0.4632385671138763,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905831336975098,0.4438761174678802,0.4267192184925079,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6461306214332581,0.2388924062252044,1.1090236902236938,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795104980469,297.1454162597656,284.9060974121094,1.0,0.7091900110244751,0.3489134907722473,0.3489134907722473,1.0,1.0,-3.553947925567627,0.9190351366996764,2.6349127292633057,0.1212005838751792,0.8525273203849792,0.8525273203849792,0.0,282.7742004394531,288.0,61214.03125,0.0,4276.6123046875,1.0,278.8578796386719,282.9779357910156,296.2289123535156,300.1953430175781,293.1499938964844,293.1499938964844,279.1499938964844,38748.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300437569618224,1.0,0.0,0.0,3.5498626232147217,3.5498859882354736,8.408458143094322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3369140625,0.0,1444.588134765625,1895.4371337890625,0.0,3681.542236328125,0.8853334784507751,1.0,0.0,3.0,1.0,0.0
17857620,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604292631149292,0.3973384499549866,0.3637288510799408,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790221214294434,0.6231096982955933,0.5948157906532288,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952460885047913,0.6584512591362,0.4634516537189483,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885687351226807,0.4437800943851471,0.4265486001968384,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446918249130249,0.2389532774686813,1.1092479228973389,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745056152344,297.146728515625,284.9977111816406,1.0,0.710344135761261,0.3486593663692474,0.3486593663692474,1.0,1.0,-3.5522406101226807,0.917707085609436,2.634533643722534,0.1201644912362098,0.9376699328422546,0.9376699328422546,0.0,285.5263061523437,291.0,60544.375,0.0,4288.7958984375,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450744628906,293.1499938964844,293.1499938964844,278.8500061035156,33556.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218376278877258,1.0,0.0,0.0,3.6628241539001465,3.6628479957580566,8.952110874815844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3115234375,0.0,1529.1356201171875,1895.4371337890625,0.0,3606.107177734375,0.9064264297485352,1.0,0.0,3.0,1.0,0.0
17857680,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604292631149292,0.3973384499549866,0.3637288510799408,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790221214294434,0.6231096982955933,0.5948157906532288,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952460885047913,0.6584512591362,0.4634516537189483,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885687351226807,0.4437800943851471,0.4265486001968384,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446918249130249,0.2389532774686813,1.1092479228973389,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745056152344,297.146728515625,284.9977111816406,1.0,0.710344135761261,0.3486593663692474,0.3486593663692474,1.0,1.0,-3.5522406101226807,0.917707085609436,2.634533643722534,0.1201644912362098,0.9376699328422546,0.9376699328422546,0.0,285.5263061523437,291.0,60544.375,0.0,4288.7958984375,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450744628906,293.1499938964844,293.1499938964844,278.8500061035156,33556.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218376278877258,1.0,0.0,0.0,3.6628241539001465,3.6628479957580566,8.952110874815844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3115234375,0.0,1529.1356201171875,1895.4371337890625,0.0,3606.107177734375,0.9064264297485352,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576695680618286,0.3959051072597503,0.3628153502941131,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.875690758228302,0.6210131645202637,0.5932539105415344,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924960494041443,0.6576984524726868,0.4632689356803894,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859792113304138,0.4429498016834259,0.4261078238487243,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428572535514832,0.2386198490858078,1.1089969873428345,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657470703125,297.14312744140625,284.90625,1.0,0.7114458680152893,0.3484052419662475,0.3484052419662475,1.0,1.0,-3.548220157623291,0.915655791759491,2.632564306259156,0.1191422641277313,0.8513228893280029,0.8513228893280029,0.0,288.8536376953125,294.0,61151.921875,0.0,4298.28369140625,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,38632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293212890625,1.0,0.0,0.0,3.544203281402588,3.544226884841919,8.381670113521977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4228515625,0.0,1437.74560546875,1895.4371337890625,0.0,3674.918212890625,0.8840065598487854,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576695680618286,0.3959051072597503,0.3628153502941131,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.875690758228302,0.6210131645202637,0.5932539105415344,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924960494041443,0.6576984524726868,0.4632689356803894,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859792113304138,0.4429498016834259,0.4261078238487243,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428572535514832,0.2386198490858078,1.1089969873428345,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657470703125,297.14312744140625,284.90625,1.0,0.7114458680152893,0.3484052419662475,0.3484052419662475,1.0,1.0,-3.548220157623291,0.915655791759491,2.632564306259156,0.1191422641277313,0.8513228893280029,0.8513228893280029,0.0,288.8536376953125,294.0,61151.921875,0.0,4298.28369140625,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,38632.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293212890625,1.0,0.0,0.0,3.544203281402588,3.544226884841919,8.381670113521977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4228515625,0.0,1437.74560546875,1895.4371337890625,0.0,3674.918212890625,0.8840065598487854,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556164264678955,0.39543017745018,0.3622730374336242,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8730801939964294,0.6198855638504028,0.5920619964599609,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905178904533386,0.6581379771232605,0.4634346961975097,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840144038200378,0.4428092837333679,0.4258995652198791,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414797306060791,0.238670140504837,1.1091846227645874,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7609558105469,297.14459228515625,284.99725341796875,1.0,0.7125670313835144,0.3481942415237427,0.3481942415237427,1.0,1.0,-3.546299934387207,0.9143953323364258,2.631904602050781,0.118220180273056,0.9354494214057922,0.9354494214057922,0.0,291.5964660644531,297.0,60465.54296875,0.0,4309.81005859375,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211083650588988,1.0,0.0,0.0,3.655092239379883,3.655115842819214,8.914355476008495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.943359375,0.0,1520.5587158203125,1895.4371337890625,0.0,3599.383544921875,0.9047447443008424,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556164264678955,0.39543017745018,0.3622730374336242,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8730801939964294,0.6198855638504028,0.5920619964599609,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905178904533386,0.6581379771232605,0.4634346961975097,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840144038200378,0.4428092837333679,0.4258995652198791,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414797306060791,0.238670140504837,1.1091846227645874,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7609558105469,297.14459228515625,284.99725341796875,1.0,0.7125670313835144,0.3481942415237427,0.3481942415237427,1.0,1.0,-3.546299934387207,0.9143953323364258,2.631904602050781,0.118220180273056,0.9354494214057922,0.9354494214057922,0.0,291.5964660644531,297.0,60465.54296875,0.0,4309.81005859375,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.0511169433594,293.1499938964844,293.1499938964844,278.8500061035156,33559.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211083650588988,1.0,0.0,0.0,3.655092239379883,3.655115842819214,8.914355476008495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.943359375,0.0,1520.5587158203125,1895.4371337890625,0.0,3599.383544921875,0.9047447443008424,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529509663581848,0.393972635269165,0.3613347113132477,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698540329933167,0.6177613735198975,0.5904700756072998,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878371119499207,0.6573320031166077,0.4632096290588379,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814916968345642,0.4419425427913666,0.4254218637943268,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397191286087036,0.2383282333612442,1.108892560005188,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136380076408386,0.3479832708835602,0.3479832708835602,1.0,1.0,-3.5420684814453125,0.9124172925949096,2.6296510696411133,0.1173138543963432,0.8496376872062683,0.8496376872062683,0.0,294.9153747558594,300.0,61056.13671875,0.0,4318.6376953125,1.0,278.8583068847656,282.9851989746094,296.2496643066406,300.2064819335937,293.1499938964844,293.1499938964844,279.1499938964844,38640.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285575747489928,1.0,0.0,0.0,3.5355679988861084,3.5355913639068604,8.34087586554233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3076171875,0.0,1428.6829833984375,1895.4371337890625,0.0,3667.9130859375,0.8821038603782654,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529509663581848,0.393972635269165,0.3613347113132477,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698540329933167,0.6177613735198975,0.5904700756072998,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878371119499207,0.6573320031166077,0.4632096290588379,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814916968345642,0.4419425427913666,0.4254218637943268,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397191286087036,0.2383282333612442,1.108892560005188,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136380076408386,0.3479832708835602,0.3479832708835602,1.0,1.0,-3.5420684814453125,0.9124172925949096,2.6296510696411133,0.1173138543963432,0.8496376872062683,0.8496376872062683,0.0,294.9153747558594,300.0,61056.13671875,0.0,4318.6376953125,1.0,278.8583068847656,282.9851989746094,296.2496643066406,300.2064819335937,293.1499938964844,293.1499938964844,279.1499938964844,38640.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285575747489928,1.0,0.0,0.0,3.5355679988861084,3.5355913639068604,8.34087586554233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3076171875,0.0,1428.6829833984375,1895.4371337890625,0.0,3667.9130859375,0.8821038603782654,1.0,0.0,3.0,1.0,0.0
17858100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517198324203491,0.3936648070812225,0.3608911633491516,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683452606201172,0.6171159148216248,0.5896846055984497,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866084814071655,0.6574586629867554,0.4631185233592987,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.780309796333313,0.4417981207370758,0.425171434879303,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388814449310303,0.238304316997528,1.108607053756714,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7498779296875,297.1416931152344,285.0134582519531,1.0,0.7141231894493103,0.3478777706623077,0.3478777706623077,1.0,1.0,-3.5398290157318115,0.911396324634552,2.6284327507019043,0.1167223304510116,0.9244695901870728,0.9244695901870728,0.0,296.4512939453125,300.0,60234.18359375,0.0,4321.97900390625,1.0,279.0989990234375,283.1094055175781,296.2005615234375,299.99908447265625,293.1499938964844,293.1499938964844,279.1499938964844,34100.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224892854690552,1.0,0.0,0.0,3.5848701000213623,3.584893226623535,8.575118499720702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0087890625,0.0,1447.9498291015625,1895.4371337890625,0.0,3612.113037109375,0.8909599184989929,1.0,0.0,3.0,1.0,0.0
17858160,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509568929672241,0.3934679329395294,0.3607620000839233,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673149943351746,0.616599977016449,0.5892433524131775,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859057426452637,0.6577340364456177,0.4633423089981079,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.779567539691925,0.4417637586593628,0.4251749515533447,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383894085884094,0.2383690923452377,1.1090307235717771,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479553222656,297.1429748535156,284.9960632324219,1.0,0.7147306799888611,0.3477801084518432,0.3477801084518432,1.0,1.0,-3.539923667907715,0.9111164212226868,2.628807306289673,0.1163966655731201,0.9329023957252502,0.9329023957252502,0.0,297.6591186523437,303.0,60371.67578125,0.0,4329.53759765625,1.0,279.14239501953125,283.0987243652344,296.2114562988281,300.0541381835937,293.1499938964844,293.1499938964844,278.8500061035156,33489.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202812910079956,1.0,0.0,0.0,3.648582696914673,3.648606300354004,8.882632869244844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4423828125,0.0,1512.8165283203125,1895.4371337890625,0.0,3591.75390625,0.9029772281646729,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.748393177986145,0.391990602016449,0.3598086833953857,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642056584358215,0.6144557595252991,0.5876328349113464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833237290382385,0.6569200158119202,0.4631105959415436,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.777122974395752,0.4408650994300842,0.4246688783168793,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367043852806091,0.2380209118127823,1.1087146997451782,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.715779185295105,0.3475847840309143,0.3475847840309143,1.0,1.0,-3.535581111907959,0.9091551303863524,2.6264259815216064,0.1155299842357635,0.8477707505226135,0.8477707505226135,0.0,300.9617004394531,306.0,60941.72265625,0.0,4337.92236328125,1.0,278.8583984375,282.9890441894531,296.2580261230469,300.2081604003906,293.1499938964844,293.1499938964844,279.1499938964844,38648.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277477860450744,1.0,0.0,0.0,3.5257797241210938,3.5258030891418457,8.294756526083802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.966796875,0.0,1418.4483642578125,1895.4371337890625,0.0,3660.47998046875,0.8799508810043335,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.748393177986145,0.391990602016449,0.3598086833953857,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642056584358215,0.6144557595252991,0.5876328349113464,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833237290382385,0.6569200158119202,0.4631105959415436,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.777122974395752,0.4408650994300842,0.4246688783168793,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367043852806091,0.2380209118127823,1.1087146997451782,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.715779185295105,0.3475847840309143,0.3475847840309143,1.0,1.0,-3.535581111907959,0.9091551303863524,2.6264259815216064,0.1155299842357635,0.8477707505226135,0.8477707505226135,0.0,300.9617004394531,306.0,60941.72265625,0.0,4337.92236328125,1.0,278.8583984375,282.9890441894531,296.2580261230469,300.2081604003906,293.1499938964844,293.1499938964844,279.1499938964844,38648.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277477860450744,1.0,0.0,0.0,3.5257797241210938,3.5258030891418457,8.294756526083802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.966796875,0.0,1418.4483642578125,1895.4371337890625,0.0,3660.47998046875,0.8799508810043335,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464748620986938,0.3914587795734405,0.3592210114002228,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.861760139465332,0.6132667064666748,0.5863921046257019,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814800977706909,0.6573303937911987,0.4632542729377746,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752587199211121,0.4406515657901764,0.4243960678577423,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354326009750366,0.2380551844835281,1.108837366104126,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168548703193665,0.3473894596099853,0.3473894596099853,1.0,1.0,-3.533365249633789,0.907859742641449,2.625505447387696,0.1146351173520088,0.9301338791847228,0.9301338791847228,0.0,303.6928405761719,309.0,60254.94921875,0.0,4348.5205078125,1.0,279.1414794921875,283.1017761230469,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919516623020172,1.0,0.0,0.0,3.6373469829559326,3.637370347976685,8.828008617456362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.37890625,0.0,1501.0791015625,1895.4371337890625,0.0,3584.69677734375,0.9007048606872559,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464748620986938,0.3914587795734405,0.3592210114002228,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.861760139465332,0.6132667064666748,0.5863921046257019,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814800977706909,0.6573303937911987,0.4632542729377746,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752587199211121,0.4406515657901764,0.4243960678577423,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354326009750366,0.2380551844835281,1.108837366104126,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168548703193665,0.3473894596099853,0.3473894596099853,1.0,1.0,-3.533365249633789,0.907859742641449,2.625505447387696,0.1146351173520088,0.9301338791847228,0.9301338791847228,0.0,303.6928405761719,309.0,60254.94921875,0.0,4348.5205078125,1.0,279.1414794921875,283.1017761230469,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919516623020172,1.0,0.0,0.0,3.6373469829559326,3.637370347976685,8.828008617456362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.37890625,0.0,1501.0791015625,1895.4371337890625,0.0,3584.69677734375,0.9007048606872559,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.743990957736969,0.3899672031402588,0.3582440316677093,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587493896484375,0.6111067533493042,0.5847543478012085,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789958953857422,0.6565557718276978,0.4630360901355743,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728774547576904,0.4397256672382355,0.423856258392334,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338058114051819,0.2377030700445175,1.1084853410720823,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.717886209487915,0.3471996784210205,0.3471996784210205,1.0,1.0,-3.52889347076416,0.905877411365509,2.623016119003296,0.113768957555294,0.8458040952682495,0.8458040952682495,0.0,306.9928283691406,312.0,60814.4375,0.0,4356.49853515625,1.0,278.85845947265625,282.992919921875,296.2647705078125,300.20733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269273281097412,1.0,0.0,0.0,3.5152666568756104,3.5152900218963623,8.245364711001457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.041015625,0.0,1407.4683837890625,1895.4371337890625,0.0,3652.945068359375,0.877629280090332,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.743990957736969,0.3899672031402588,0.3582440316677093,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587493896484375,0.6111067533493042,0.5847543478012085,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789958953857422,0.6565557718276978,0.4630360901355743,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728774547576904,0.4397256672382355,0.423856258392334,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338058114051819,0.2377030700445175,1.1084853410720823,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.717886209487915,0.3471996784210205,0.3471996784210205,1.0,1.0,-3.52889347076416,0.905877411365509,2.623016119003296,0.113768957555294,0.8458040952682495,0.8458040952682495,0.0,306.9928283691406,312.0,60814.4375,0.0,4356.49853515625,1.0,278.85845947265625,282.992919921875,296.2647705078125,300.20733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38649.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269273281097412,1.0,0.0,0.0,3.5152666568756104,3.5152900218963623,8.245364711001457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.041015625,0.0,1407.4683837890625,1895.4371337890625,0.0,3652.945068359375,0.877629280090332,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421380877494812,0.3894138038158417,0.3576400876045227,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563878536224365,0.6098935604095459,0.5834947228431702,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772491216659546,0.6570190191268921,0.4632157683372497,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710679173469543,0.4394823610782623,0.4235574007034302,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.63258296251297,0.2377330809831619,1.1085923910140991,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189508080482483,0.3470098972320556,0.3470098972320556,1.0,1.0,-3.5266287326812744,0.9045855402946472,2.6220431327819824,0.1128869876265525,0.9273138642311096,0.9273138642311096,0.0,309.7173156738281,315.0,60130.703125,0.0,4366.888671875,1.0,279.1413879394531,283.1046142578125,296.2258605957031,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186966419219972,1.0,0.0,0.0,3.627159595489502,3.627182960510254,8.77862817105779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3828125,0.0,1489.91259765625,1895.4371337890625,0.0,3577.12548828125,0.898414671421051,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421380877494812,0.3894138038158417,0.3576400876045227,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563878536224365,0.6098935604095459,0.5834947228431702,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772491216659546,0.6570190191268921,0.4632157683372497,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710679173469543,0.4394823610782623,0.4235574007034302,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.63258296251297,0.2377330809831619,1.1085923910140991,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189508080482483,0.3470098972320556,0.3470098972320556,1.0,1.0,-3.5266287326812744,0.9045855402946472,2.6220431327819824,0.1128869876265525,0.9273138642311096,0.9273138642311096,0.0,309.7173156738281,315.0,60130.703125,0.0,4366.888671875,1.0,279.1413879394531,283.1046142578125,296.2258605957031,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186966419219972,1.0,0.0,0.0,3.627159595489502,3.627182960510254,8.77862817105779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3828125,0.0,1489.91259765625,1895.4371337890625,0.0,3577.12548828125,0.898414671421051,1.0,0.0,3.0,1.0,0.0
17858700,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411590218544006,0.3887108564376831,0.3573141992092132,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551568984985352,0.6088626384735107,0.5828512907028198,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763186931610107,0.6567267775535583,0.4632958471775055,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701237201690674,0.4390597343444824,0.4234138429164886,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319635510444641,0.2375985234975814,1.1087905168533323,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196960449219,297.13995361328125,284.8758239746094,1.0,0.7195280194282532,0.3469150066375732,0.3469150066375732,1.0,1.0,-3.525631666183472,0.903975784778595,2.6216557025909424,0.1125830933451652,0.8427010178565979,0.8427010178565979,0.0,311.1898803710937,315.0,60951.42578125,0.0,4373.0908203125,1.0,278.8988342285156,282.9696960449219,296.2801208496094,300.26910400390625,293.1499938964844,293.1499938964844,278.8500061035156,38211.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245412349700928,1.0,0.0,0.0,3.581512212753296,3.581536054611206,8.55906193919509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.919921875,0.0,1474.537353515625,1895.4371337890625,0.0,3631.00732421875,0.8893008232116699,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397437691688538,0.3879120647907257,0.3566541075706482,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8534892797470093,0.607720673084259,0.5818447470664978,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8748953342437744,0.6563229560852051,0.4630497992038727,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687655687332153,0.4385342001914978,0.4229964017868042,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310195922851562,0.2373799681663513,1.108234405517578,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.71551513671875,297.13818359375,284.907958984375,1.0,0.7199749946594238,0.3468347787857055,0.3468347787857055,1.0,1.0,-3.5221614837646484,0.902649998664856,2.619511604309082,0.1120636612176895,0.8436019420623779,0.8436019420623779,0.0,313.003173828125,318.0,60663.67578125,0.0,4374.74609375,1.0,278.8582763671875,282.9970703125,296.2702331542969,300.20440673828125,293.1499938964844,293.1499938964844,279.1499938964844,38779.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261263012886048,1.0,0.0,0.0,3.502339601516724,3.5023627281188965,8.184832722690771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.943359375,0.0,1394.963134765625,1895.4371337890625,0.0,3645.58447265625,0.8748785853385925,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379449009895325,0.3873403966426849,0.3560327291488647,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.851202666759491,0.6064860224723816,0.580564022064209,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732510209083557,0.656874418258667,0.4632860720157623,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7670061588287354,0.4382655918598175,0.4226725995540619,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298372149467468,0.2374075949192047,1.108328342437744,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.14013671875,284.9945678710937,1.0,0.7210347056388855,0.3466743230819702,0.3466743230819702,1.0,1.0,-3.519872665405273,0.9014442563056946,2.6184282302856445,0.1112703308463096,0.924503743648529,0.924503743648529,0.0,315.72772216796875,321.0,60000.4296875,0.0,4385.03515625,1.0,279.14129638671875,283.1073608398437,296.2300720214844,300.05059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178984761238098,1.0,0.0,0.0,3.616696834564209,3.616719961166382,8.728055149731517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2314453125,0.0,1478.478759765625,1895.4371337890625,0.0,3569.751953125,0.8960615396499634,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379449009895325,0.3873403966426849,0.3560327291488647,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.851202666759491,0.6064860224723816,0.580564022064209,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732510209083557,0.656874418258667,0.4632860720157623,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7670061588287354,0.4382655918598175,0.4226725995540619,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298372149467468,0.2374075949192047,1.108328342437744,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.14013671875,284.9945678710937,1.0,0.7210347056388855,0.3466743230819702,0.3466743230819702,1.0,1.0,-3.519872665405273,0.9014442563056946,2.6184282302856445,0.1112703308463096,0.924503743648529,0.924503743648529,0.0,315.72772216796875,321.0,60000.4296875,0.0,4385.03515625,1.0,279.14129638671875,283.1073608398437,296.2300720214844,300.05059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33578.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178984761238098,1.0,0.0,0.0,3.616696834564209,3.616719961166382,8.728055149731517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2314453125,0.0,1478.478759765625,1895.4371337890625,0.0,3569.751953125,0.8960615396499634,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356191873550415,0.3858319818973541,0.3550316095352173,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483994603157043,0.6043035984039307,0.5788952112197876,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710232973098755,0.6562885642051697,0.4631857872009277,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647716403007507,0.4372996985912323,0.4220879077911377,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283217072486877,0.2370545417070388,1.1079542636871338,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220556139945984,0.3465138673782348,0.3465138673782348,1.0,1.0,-3.515395402908325,0.8995562195777893,2.6158392429351807,0.1104909405112266,0.8418276309967041,0.8418276309967041,0.0,319.0107421875,309.0,60537.1953125,0.0,4392.80078125,1.0,278.858642578125,283.0006408691406,296.27301025390625,300.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,38637.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925324320793152,1.0,0.0,0.0,3.493034601211548,3.4930574893951416,8.141399803207605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7998046875,0.0,1384.336181640625,1895.4371337890625,0.0,3638.211181640625,0.8727126717567444,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356191873550415,0.3858319818973541,0.3550316095352173,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483994603157043,0.6043035984039307,0.5788952112197876,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710232973098755,0.6562885642051697,0.4631857872009277,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647716403007507,0.4372996985912323,0.4220879077911377,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283217072486877,0.2370545417070388,1.1079542636871338,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220556139945984,0.3465138673782348,0.3465138673782348,1.0,1.0,-3.515395402908325,0.8995562195777893,2.6158392429351807,0.1104909405112266,0.8418276309967041,0.8418276309967041,0.0,319.0107421875,309.0,60537.1953125,0.0,4392.80078125,1.0,278.858642578125,283.0006408691406,296.27301025390625,300.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,38637.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925324320793152,1.0,0.0,0.0,3.493034601211548,3.4930574893951416,8.141399803207605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7998046875,0.0,1384.336181640625,1895.4371337890625,0.0,3638.211181640625,0.8727126717567444,1.0,0.0,3.0,1.0,0.0
17859060,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.737084686756134,0.3852684497833252,0.3541516661643982,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8500939011573792,0.6030623316764832,0.5773333311080933,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737221360206604,0.6569885611534119,0.4633131325244903,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666762471199036,0.4370251297950744,0.4214791357517242,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298637390136719,0.2370964139699936,1.1067724227905271,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190380096435547,0.3463897109031677,0.3463897109031677,1.0,1.0,-3.510453462600708,0.8976429104804993,2.612810611724853,0.1096358746290206,0.9203633666038512,0.9203633666038512,0.0,314.573974609375,297.0,59830.32421875,0.0,4353.037109375,1.0,279.1412048339844,283.10943603515625,296.2320861816406,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,33626.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171013832092284,1.0,0.0,0.0,3.604470252990722,3.604493379592896,8.669143198858364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6103515625,0.0,1465.56787109375,1895.4371337890625,0.0,3562.38427734375,0.8933361172676086,1.0,0.0,3.0,1.0,0.0
