time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.737084686756134,0.3852684497833252,0.3541516661643982,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8500939011573792,0.6030623316764832,0.5773333311080933,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737221360206604,0.6569885611534119,0.4633131325244903,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666762471199036,0.4370251297950744,0.4214791357517242,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298637390136719,0.2370964139699936,1.1067724227905271,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190380096435547,0.3463897109031677,0.3463897109031677,1.0,1.0,-3.510453462600708,0.8976429104804993,2.612810611724853,0.1096358746290206,0.9203633666038512,0.9203633666038512,0.0,314.573974609375,297.0,59830.32421875,0.0,4353.037109375,1.0,279.1412048339844,283.10943603515625,296.2320861816406,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,33626.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171013832092284,1.0,0.0,0.0,3.604470252990722,3.604493379592896,8.669143198858364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6103515625,0.0,1465.56787109375,1895.4371337890625,0.0,3562.38427734375,0.8933361172676086,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399142384529114,0.383861094713211,0.3528083562850952,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535515069961548,0.6009448766708374,0.5752747654914856,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783600926399231,0.6567384004592896,0.4630873799324035,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702336311340332,0.4361296594142914,0.4205088019371032,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326674818992615,0.2368238568305969,1.1046305894851685,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142086625099182,0.3462655544281006,0.3462655544281006,1.0,1.0,-3.502354860305786,0.8947552442550659,2.6075997352600098,0.1086666211485862,0.837693452835083,0.837693452835083,0.0,306.783203125,285.0,60289.89453125,0.0,4284.9716796875,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38736.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243436455726624,1.0,0.0,0.0,3.475377082824707,3.475399971008301,8.059297442741808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.400390625,0.0,1366.92431640625,1895.4371337890625,0.0,3629.18896484375,0.8688921928405762,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399142384529114,0.383861094713211,0.3528083562850952,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535515069961548,0.6009448766708374,0.5752747654914856,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783600926399231,0.6567384004592896,0.4630873799324035,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702336311340332,0.4361296594142914,0.4205088019371032,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6326674818992615,0.2368238568305969,1.1046305894851685,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142086625099182,0.3462655544281006,0.3462655544281006,1.0,1.0,-3.502354860305786,0.8947552442550659,2.6075997352600098,0.1086666211485862,0.837693452835083,0.837693452835083,0.0,306.783203125,285.0,60289.89453125,0.0,4284.9716796875,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38736.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243436455726624,1.0,0.0,0.0,3.475377082824707,3.475399971008301,8.059297442741808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.400390625,0.0,1366.92431640625,1895.4371337890625,0.0,3629.18896484375,0.8688921928405762,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418844699859619,0.3835922181606293,0.3521705865859985,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559328317642212,0.6003124713897705,0.5742631554603577,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814280033111572,0.657232403755188,0.4630563855171203,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7726119756698608,0.4359946846961975,0.4200199544429779,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6345027685165405,0.2368595004081726,1.1034181118011477,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.13970947265625,285.01031494140625,1.0,0.7113726139068604,0.346203476190567,0.346203476190567,1.0,1.0,-3.498280763626098,0.893309473991394,2.604971408843994,0.1080572679638862,0.9095210433006288,0.9095210433006288,0.0,301.9649658203125,285.0,59474.07421875,0.0,4245.48486328125,1.0,279.0975036621094,283.12506103515625,296.2217102050781,299.9751892089844,293.1499938964844,293.1499938964844,279.1499938964844,34102.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91816383600235,1.0,0.0,0.0,3.5250895023345947,3.5251121520996094,8.291509629998473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.927734375,0.0,1384.8770751953125,1895.4371337890625,0.0,3572.203857421875,0.8776538372039795,1.0,0.0,3.0,1.0,0.0
17859360,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.744516909122467,0.3834324181079864,0.3518275022506714,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590319752693176,0.5998007655143738,0.5735688805580139,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853098154067993,0.657896876335144,0.4633495509624481,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756639122962952,0.4359718263149261,0.4197733402252197,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.636864423751831,0.2369910627603531,1.1028932332992554,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.14208984375,284.99053955078125,1.0,0.7084929347038269,0.3461774885654449,0.3461774885654449,1.0,1.0,-3.496455669403076,0.8926600813865662,2.603795528411865,0.107787437736988,0.9146132469177246,0.9146132469177246,0.0,296.5121765136719,273.0,59575.39453125,0.0,4208.15478515625,1.0,279.141845703125,283.11260986328125,296.2303161621094,300.0258178710937,293.1499938964844,293.1499938964844,278.8500061035156,33590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158480763435364,1.0,0.0,0.0,3.587207078933716,3.5872302055358887,8.586303010815755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.314453125,0.0,1446.7093505859375,1895.4371337890625,0.0,3550.7939453125,0.8892381191253662,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494211196899414,0.3821499943733215,0.3504933416843414,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649767637252808,0.5977856516838074,0.5714946985244751,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927516341209412,0.6580312848091125,0.4633282124996185,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815321087837219,0.4351898729801178,0.4187997281551361,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414616107940674,0.2368407696485519,1.1007671356201172,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022646069526672,0.3461255133152008,0.3461255133152008,1.0,1.0,-3.488609552383423,0.8900770545005798,2.5985326766967773,0.1070558354258537,0.8341332077980042,0.8341332077980042,0.0,285.813232421875,261.0,60015.359375,0.0,4123.99462890625,1.0,278.8589782714844,283.0111999511719,296.27166748046875,300.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38720.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230173826217652,1.0,0.0,0.0,3.45458459854126,3.4546072483062744,7.963151347212261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3017578125,0.0,1345.697265625,1895.4371337890625,0.0,3616.978515625,0.8643037676811218,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494211196899414,0.3821499943733215,0.3504933416843414,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649767637252808,0.5977856516838074,0.5714946985244751,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927516341209412,0.6580312848091125,0.4633282124996185,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815321087837219,0.4351898729801178,0.4187997281551361,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414616107940674,0.2368407696485519,1.1007671356201172,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022646069526672,0.3461255133152008,0.3461255133152008,1.0,1.0,-3.488609552383423,0.8900770545005798,2.5985326766967773,0.1070558354258537,0.8341332077980042,0.8341332077980042,0.0,285.813232421875,261.0,60015.359375,0.0,4123.99462890625,1.0,278.8589782714844,283.0111999511719,296.27166748046875,300.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38720.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230173826217652,1.0,0.0,0.0,3.45458459854126,3.4546072483062744,7.963151347212261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.3017578125,0.0,1345.697265625,1895.4371337890625,0.0,3616.978515625,0.8643037676811218,1.0,0.0,3.0,1.0,0.0
17859540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557157874107361,0.3817944824695587,0.3495420813560486,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8724514245986938,0.5967024564743042,0.5698060393333435,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.901863932609558,0.6594431400299072,0.4637492299079895,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887752652168274,0.4351062178611755,0.4180911183357239,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471638083457947,0.2371014058589935,1.099223256111145,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958270072937012,0.3460735380649566,0.3460735380649566,1.0,1.0,-3.4832231998443604,0.888260006904602,2.5949630737304688,0.106342040002346,0.910111665725708,0.910111665725708,0.0,274.07647705078125,249.0,59319.421875,0.0,4040.322509765625,1.0,279.140869140625,283.1174621582031,296.2291259765625,300.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145982265472412,1.0,0.0,0.0,3.566025257110596,3.5660479068756104,8.485200169161544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1533203125,0.0,1424.652587890625,1895.4371337890625,0.0,3539.226806640625,0.884738028049469,1.0,0.0,3.0,1.0,0.0
17859600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557157874107361,0.3817944824695587,0.3495420813560486,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8724514245986938,0.5967024564743042,0.5698060393333435,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.901863932609558,0.6594431400299072,0.4637492299079895,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887752652168274,0.4351062178611755,0.4180911183357239,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471638083457947,0.2371014058589935,1.099223256111145,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958270072937012,0.3460735380649566,0.3460735380649566,1.0,1.0,-3.4832231998443604,0.888260006904602,2.5949630737304688,0.106342040002346,0.910111665725708,0.910111665725708,0.0,274.07647705078125,249.0,59319.421875,0.0,4040.322509765625,1.0,279.140869140625,283.1174621582031,296.2291259765625,300.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33663.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145982265472412,1.0,0.0,0.0,3.566025257110596,3.5660479068756104,8.485200169161544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1533203125,0.0,1424.652587890625,1895.4371337890625,0.0,3539.226806640625,0.884738028049469,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618938684463501,0.3804091215133667,0.3481471836566925,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8798851370811462,0.5945742726325989,0.5676591396331787,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112460613250732,0.6596301794052124,0.4637892842292785,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959367036819458,0.4342124760150909,0.4170514047145843,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529088020324707,0.2368407398462295,1.0968317985534668,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.6891533732414246,0.3460284173488617,0.3460284173488617,1.0,1.0,-3.474894523620605,0.885547399520874,2.5893471240997314,0.1056136935949325,0.8302949070930481,0.8302949070930481,0.0,262.7933349609375,237.0,59744.23828125,0.0,3952.147216796875,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218354225158693,1.0,0.0,0.0,3.4348716735839844,3.43489408493042,7.872530431995983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8427734375,0.0,1326.02197265625,1895.4371337890625,0.0,3606.087158203125,0.8598992824554443,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618938684463501,0.3804091215133667,0.3481471836566925,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8798851370811462,0.5945742726325989,0.5676591396331787,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112460613250732,0.6596301794052124,0.4637892842292785,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959367036819458,0.4342124760150909,0.4170514047145843,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529088020324707,0.2368407398462295,1.0968317985534668,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.6891533732414246,0.3460284173488617,0.3460284173488617,1.0,1.0,-3.474894523620605,0.885547399520874,2.5893471240997314,0.1056136935949325,0.8302949070930481,0.8302949070930481,0.0,262.7933349609375,237.0,59744.23828125,0.0,3952.147216796875,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218354225158693,1.0,0.0,0.0,3.4348716735839844,3.43489408493042,7.872530431995983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8427734375,0.0,1326.02197265625,1895.4371337890625,0.0,3606.087158203125,0.8598992824554443,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691189646720886,0.3797009289264679,0.3469350636005401,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8884406089782715,0.5931146740913391,0.5656790733337402,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9226517677307128,0.6608505845069885,0.4641187191009521,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8040041327476501,0.4337498247623443,0.4160484969615936,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593595743179321,0.2366892397403717,1.0937795639038086,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822445392608643,0.3459833264350891,0.3459833264350891,1.0,1.0,-3.4665679931640625,0.8828443288803101,2.583723783493042,0.1046983152627945,0.9031357169151306,0.9031357169151306,0.0,251.0729217529297,225.0,58997.67578125,0.0,3861.813232421875,1.0,279.1407165527344,283.12030029296875,296.2229309082031,299.98443603515625,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134461283683776,1.0,0.0,0.0,3.5439491271972656,3.543971538543701,8.380467306778883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3291015625,0.0,1402.066650390625,1895.4371337890625,0.0,3528.556884765625,0.8798410892486572,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691189646720886,0.3797009289264679,0.3469350636005401,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8884406089782715,0.5931146740913391,0.5656790733337402,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9226517677307128,0.6608505845069885,0.4641187191009521,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8040041327476501,0.4337498247623443,0.4160484969615936,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593595743179321,0.2366892397403717,1.0937795639038086,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822445392608643,0.3459833264350891,0.3459833264350891,1.0,1.0,-3.4665679931640625,0.8828443288803101,2.583723783493042,0.1046983152627945,0.9031357169151306,0.9031357169151306,0.0,251.0729217529297,225.0,58997.67578125,0.0,3861.813232421875,1.0,279.1407165527344,283.12030029296875,296.2229309082031,299.98443603515625,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134461283683776,1.0,0.0,0.0,3.5439491271972656,3.543971538543701,8.380467306778883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3291015625,0.0,1402.066650390625,1895.4371337890625,0.0,3528.556884765625,0.8798410892486572,1.0,0.0,3.0,1.0,0.0
17859900,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728469967842102,0.3789049685001373,0.3462527394294739,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928542733192444,0.5919371247291565,0.5646129250526428,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286332726478576,0.6609232425689697,0.4642394185066223,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8081056475639343,0.4331828951835632,0.4154917597770691,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6627075672149658,0.2364040911197662,1.0920406579971311,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1424255371094,284.8744506835937,1.0,0.678731381893158,0.3459607660770416,0.3459607660770416,1.0,1.0,-3.4618561267852783,0.8813183903694153,2.580537796020508,0.1043032705783844,0.8203580975532532,0.8203580975532532,0.0,245.3192596435547,225.0,59639.06640625,0.0,3816.063232421875,1.0,278.90093994140625,282.99334716796875,296.2730407714844,300.1860656738281,293.1499938964844,293.1499938964844,278.8500061035156,38837.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191327095031738,1.0,0.0,0.0,3.4842076301574707,3.4842305183410645,8.100304285107995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2880859375,0.0,1376.684326171875,1895.4371337890625,0.0,3581.152099609375,0.8680453896522522,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761934995651245,0.3780380487442016,0.345258891582489,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968931436538696,0.5906698703765869,0.5632035136222839,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341522455215454,0.660921573638916,0.4640537798404693,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117479681968689,0.4325248301029205,0.4146668314933777,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657626628875732,0.236025795340538,1.0894668102264404,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640625,297.13922119140625,284.9090881347656,1.0,0.6750407218933105,0.3459756076335907,0.3459756076335907,1.0,1.0,-3.454655885696411,0.879136323928833,2.575519561767578,0.1037501692771911,0.824214518070221,0.824214518070221,0.0,239.85255432128903,213.0,59291.21875,0.0,3766.008056640625,1.0,278.8590393066406,283.0240478515625,296.25836181640625,300.1114196777344,293.1499938964844,293.1499938964844,279.1499938964844,38985.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204500317573548,1.0,0.0,0.0,3.402179718017578,3.4022018909454346,7.72338694332575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2529296875,0.0,1295.357421875,1895.4371337890625,0.0,3593.31103515625,0.8530332446098328,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848190069198608,0.3771750926971435,0.343889981508255,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.907078981399536,0.5890187621116638,0.5610233545303345,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474482536315918,0.6621519923210144,0.4643752872943878,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204406499862671,0.4318702518939972,0.4134590625762939,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6733639240264893,0.2356201112270355,1.0851434469223022,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6589660644531,297.13848876953125,284.9844665527344,1.0,0.6676715016365051,0.3460053205490112,0.3460053205490112,1.0,1.0,-3.4441146850585938,0.875981330871582,2.568133354187012,0.1028544306755065,0.8934584856033325,0.8934584856033325,0.0,228.0117645263672,201.0,58517.671875,0.0,3670.526123046875,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9424133300781,293.1499938964844,293.1499938964844,279.45001220703125,33888.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117197394371032,1.0,0.0,0.0,3.510343551635742,3.510365724563598,8.222285146075592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6787109375,0.0,1368.0799560546875,1895.4371337890625,0.0,3512.556884765625,0.8724100589752197,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848190069198608,0.3771750926971435,0.343889981508255,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.907078981399536,0.5890187621116638,0.5610233545303345,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474482536315918,0.6621519923210144,0.4643752872943878,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204406499862671,0.4318702518939972,0.4134590625762939,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6733639240264893,0.2356201112270355,1.0851434469223022,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6589660644531,297.13848876953125,284.9844665527344,1.0,0.6676715016365051,0.3460053205490112,0.3460053205490112,1.0,1.0,-3.4441146850585938,0.875981330871582,2.568133354187012,0.1028544306755065,0.8934584856033325,0.8934584856033325,0.0,228.0117645263672,201.0,58517.671875,0.0,3670.526123046875,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9424133300781,293.1499938964844,293.1499938964844,279.45001220703125,33888.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117197394371032,1.0,0.0,0.0,3.510343551635742,3.510365724563598,8.222285146075592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6787109375,0.0,1368.0799560546875,1895.4371337890625,0.0,3512.556884765625,0.8724100589752197,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7949850559234619,0.3764659762382507,0.3428089618682861,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9199240803718568,0.5875597596168518,0.5591788291931152,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9619290232658386,0.6637124419212341,0.465080976486206,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8303098678588867,0.431393027305603,0.4125287234783172,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6823445558547974,0.2353284955024719,1.0815778970718384,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603960394859314,0.3460350632667541,0.3460350632667541,1.0,1.0,-3.4360363483428955,0.8735817670822144,2.562454462051392,0.1022269278764724,0.9856404066085817,0.9856404066085817,0.0,215.89064025878903,189.0,58029.5546875,0.0,3579.854736328125,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.8947448730469,293.1499938964844,293.1499938964844,279.1499938964844,31445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053433537483216,1.0,0.0,0.0,3.694997787475586,3.695021629333496,9.110069072448824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.7099609375,0.0,1549.309326171875,1895.4371337890625,0.0,3453.339111328125,0.9120601415634156,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7949850559234619,0.3764659762382507,0.3428089618682861,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9199240803718568,0.5875597596168518,0.5591788291931152,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9619290232658386,0.6637124419212341,0.465080976486206,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8303098678588867,0.431393027305603,0.4125287234783172,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6823445558547974,0.2353284955024719,1.0815778970718384,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603960394859314,0.3460350632667541,0.3460350632667541,1.0,1.0,-3.4360363483428955,0.8735817670822144,2.562454462051392,0.1022269278764724,0.9856404066085817,0.9856404066085817,0.0,215.89064025878903,189.0,58029.5546875,0.0,3579.854736328125,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.8947448730469,293.1499938964844,293.1499938964844,279.1499938964844,31445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053433537483216,1.0,0.0,0.0,3.694997787475586,3.695021629333496,9.110069072448824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.7099609375,0.0,1549.309326171875,1895.4371337890625,0.0,3453.339111328125,0.9120601415634156,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000856637954712,0.3754614591598511,0.3420019149780273,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9266766905784608,0.586147665977478,0.5579631328582764,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688475728034972,0.6637017726898193,0.4652182161808014,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353387117385864,0.4306548535823822,0.4118641018867492,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869425177574158,0.2348873615264892,1.0792672634124756,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507263183594,297.1363830566406,284.87353515625,1.0,0.6565288305282593,0.3460858464241028,0.3460858464241028,1.0,1.0,-3.430199146270752,0.8719255328178406,2.5582735538482666,0.1019715741276741,0.8833364248275757,0.8833364248275757,0.0,209.92971801757807,189.0,59059.578125,0.0,3530.968994140625,1.0,279.1928100585937,283.0269775390625,296.2665100097656,300.130126953125,293.1499938964844,293.1499938964844,279.1499938964844,36007.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132713079452516,1.0,0.0,0.0,3.689754247665405,3.6897788047790527,9.084231464839833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.29296875,0.0,1577.9024658203125,1895.4371337890625,0.0,3526.9375,0.9120827317237854,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8041037917137146,0.3743383586406708,0.3408450484275818,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321698546409608,0.5846167802810669,0.5563821196556091,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742637276649476,0.6634294390678406,0.4649159908294678,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394485116004944,0.4297727346420288,0.4108931124210357,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.69063800573349,0.2343224585056305,1.076077580451965,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.644775390625,297.1312866210937,284.8863830566406,1.0,0.6527361869812012,0.3461327254772186,0.3461327254772186,1.0,1.0,-3.4215424060821533,0.8693945407867432,2.55214786529541,0.1014151275157928,0.864980936050415,0.864980936050415,0.0,204.8365936279297,177.0,58700.9296875,0.0,3480.663330078125,1.0,279.15692138671875,283.0387268066406,296.2514953613281,300.0670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38438.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162176847457886,1.0,0.0,0.0,3.612286806106568,3.6123108863830566,8.706783773959614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1884765625,0.0,1509.671142578125,1895.4371337890625,0.0,3554.212890625,0.8984472751617432,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148772716522217,0.3732185661792755,0.3391468524932861,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467472434043884,0.5826506614685059,0.5538032650947571,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874141812324524,0.6645598411560059,0.4650630354881286,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8506060838699341,0.4288435876369476,0.4093524217605591,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004809975624084,0.2336240708827972,1.0702712535858154,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6448031663894653,0.3462304174900055,0.3462304174900055,1.0,1.0,-3.407728910446167,0.8654320240020752,2.542296886444092,0.1003945246338844,0.9447146654129028,0.9447146654129028,0.0,193.1171875,165.0,57720.87890625,0.0,3380.004638671875,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083071351051332,1.0,0.0,0.0,3.7083547115325928,3.708378791809082,9.176050639325696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8525390625,0.0,1582.739501953125,1895.4371337890625,0.0,3480.88671875,0.9168466329574584,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148772716522217,0.3732185661792755,0.3391468524932861,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467472434043884,0.5826506614685059,0.5538032650947571,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874141812324524,0.6645598411560059,0.4650630354881286,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8506060838699341,0.4288435876369476,0.4093524217605591,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004809975624084,0.2336240708827972,1.0702712535858154,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.6448031663894653,0.3462304174900055,0.3462304174900055,1.0,1.0,-3.407728910446167,0.8654320240020752,2.542296886444092,0.1003945246338844,0.9447146654129028,0.9447146654129028,0.0,193.1171875,165.0,57720.87890625,0.0,3380.004638671875,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083071351051332,1.0,0.0,0.0,3.7083547115325928,3.708378791809082,9.176050639325696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8525390625,0.0,1582.739501953125,1895.4371337890625,0.0,3480.88671875,0.9168466329574584,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.820598840713501,0.3722973167896271,0.3383477926254272,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9545292854309082,0.5813066959381104,0.5525744557380676,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9939146637916564,0.6646671295166016,0.4652135074138641,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569225668907166,0.4281233251094818,0.4086419343948364,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059345245361328,0.2331365048885345,1.0675537586212158,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.6408403515815735,0.3462792634963989,0.3462792634963989,1.0,1.0,-3.401354551315308,0.8636078834533691,2.5377466678619385,0.1000533550977706,0.8510298728942871,0.8510298728942871,0.0,187.2304534912109,165.0,58467.34765625,0.0,3331.0283203125,1.0,279.196533203125,283.0215148925781,296.2335510253906,300.0731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38502.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142476916313172,1.0,0.0,0.0,3.6576507091522217,3.657675266265869,8.926839996092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.49609375,0.0,1560.461181640625,1895.4371337890625,0.0,3535.98095703125,0.9064118266105652,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256856203079224,0.3712652921676636,0.3372232019901275,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.961395502090454,0.5798341631889343,0.5509898066520691,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.664642870426178,0.4646174013614654,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.862800121307373,0.4272878170013428,0.4076619744300842,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7108414769172668,0.2325543761253357,1.0640829801559448,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224670410156,284.891357421875,1.0,0.6366899013519287,0.3463775515556335,0.3463775515556335,1.0,1.0,-3.3920509815216064,0.8610163927078247,2.531034469604492,0.0996254459023475,0.8457219004631042,0.8457219004631042,0.0,181.77078247070312,168.0,57997.86328125,0.0,3277.98583984375,1.0,279.1576232910156,283.05401611328125,296.2144775390625,299.9885559082031,293.1499938964844,293.1499938964844,279.45001220703125,39665.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156752228736876,1.0,0.0,0.0,3.555586338043213,3.555610179901123,8.43559575969266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.0224609375,0.0,1457.35693359375,1895.4371337890625,0.0,3549.1943359375,0.8873594403266907,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291488885879517,0.3702171146869659,0.3359411656856537,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657896757125854,0.577939510345459,0.5488401055335999,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670642495155334,0.458134651184082,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669610023498535,0.4264106750488281,0.4065128266811371,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139644026756287,0.2318274080753326,1.0596429109573364,284.98565673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.62762451171875,297.1251525878906,284.9848327636719,1.0,0.6322931051254272,0.346574068069458,0.346574068069458,1.0,1.0,-3.374175310134888,0.8560775518417358,2.5180978775024414,0.0987280756235122,0.923363447189331,0.923363447189331,0.0,177.3602294921875,171.0,56950.9453125,0.0,3211.177490234375,1.0,279.4416198730469,283.1739196777344,296.1539306640625,299.7925720214844,293.1499938964844,293.1499938964844,279.1499938964844,34181.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905889630317688,1.0,0.0,0.0,3.647693395614624,3.647716999053955,8.878301969161839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4443359375,0.0,1517.009521484375,1895.4371337890625,0.0,3458.41943359375,0.9034206867218018,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291488885879517,0.3702171146869659,0.3359411656856537,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657896757125854,0.577939510345459,0.5488401055335999,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670642495155334,0.458134651184082,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669610023498535,0.4264106750488281,0.4065128266811371,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139644026756287,0.2318274080753326,1.0596429109573364,284.98565673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.62762451171875,297.1251525878906,284.9848327636719,1.0,0.6322931051254272,0.346574068069458,0.346574068069458,1.0,1.0,-3.374175310134888,0.8560775518417358,2.5180978775024414,0.0987280756235122,0.923363447189331,0.923363447189331,0.0,177.3602294921875,171.0,56950.9453125,0.0,3211.177490234375,1.0,279.4416198730469,283.1739196777344,296.1539306640625,299.7925720214844,293.1499938964844,293.1499938964844,279.1499938964844,34181.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905889630317688,1.0,0.0,0.0,3.647693395614624,3.647716999053955,8.878301969161839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4443359375,0.0,1517.009521484375,1895.4371337890625,0.0,3458.41943359375,0.9034206867218018,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.82865971326828,0.3682262897491455,0.3343624174594879,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.965254247188568,0.5750958323478699,0.5463981628417969,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.668928861618042,0.4568488001823425,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668311834335327,0.4248197078704834,0.405190110206604,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135968208312988,0.2306832671165466,1.0550211668014526,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224365234375,297.1235656738281,284.9008178710937,1.0,0.6298842430114746,0.3467705845832824,0.3467705845832824,1.0,1.0,-3.3598453998565674,0.8522431254386902,2.5076022148132324,0.0978421866893768,0.8345851302146912,0.8345851302146912,0.0,176.13583374023438,174.0,57142.9453125,0.0,3172.686767578125,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,39597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122753143310548,1.0,0.0,0.0,3.4868414402008057,3.4868645668029785,8.112555178740877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.62939453125,0.0,1384.8206787109375,1895.4371337890625,0.0,3517.70751953125,0.8722487688064575,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.82865971326828,0.3682262897491455,0.3343624174594879,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.965254247188568,0.5750958323478699,0.5463981628417969,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.668928861618042,0.4568488001823425,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668311834335327,0.4248197078704834,0.405190110206604,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135968208312988,0.2306832671165466,1.0550211668014526,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224365234375,297.1235656738281,284.9008178710937,1.0,0.6298842430114746,0.3467705845832824,0.3467705845832824,1.0,1.0,-3.3598453998565674,0.8522431254386902,2.5076022148132324,0.0978421866893768,0.8345851302146912,0.8345851302146912,0.0,176.13583374023438,174.0,57142.9453125,0.0,3172.686767578125,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,39597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122753143310548,1.0,0.0,0.0,3.4868414402008057,3.4868645668029785,8.112555178740877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.62939453125,0.0,1384.8206787109375,1895.4371337890625,0.0,3517.70751953125,0.8722487688064575,1.0,0.0,3.0,1.0,0.0
17860860,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271617293357849,0.3670699596405029,0.3331620693206787,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.963293433189392,0.5731072425842285,0.5443464517593384,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710518598556519,0.4578684866428375,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654389381408691,0.4238594770431518,0.4041416645050049,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7121474146842957,0.229852095246315,1.0509380102157593,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.6216125488281,297.1272888183594,284.9904479980469,1.0,0.6288378238677979,0.3470642864704132,0.3470642864704132,1.0,1.0,-3.3509812355041504,0.8503785729408264,2.5006027221679688,0.0978251099586486,0.9141119122505188,0.9141119122505188,0.0,176.19541931152344,177.0,56300.23828125,0.0,3153.234130859375,1.0,279.4411315917969,283.1868896484375,296.1264038085937,299.7205810546875,293.1499938964844,293.1499938964844,279.1499938964844,33861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902446150779724,1.0,0.0,0.0,3.593059062957764,3.5930821895599365,8.614339890300471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7607421875,0.0,1454.9842529296875,1895.4371337890625,0.0,3426.37548828125,0.8909475207328796,1.0,0.0,3.0,1.0,0.0
17860920,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271617293357849,0.3670699596405029,0.3331620693206787,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.963293433189392,0.5731072425842285,0.5443464517593384,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710518598556519,0.4578684866428375,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654389381408691,0.4238594770431518,0.4041416645050049,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7121474146842957,0.229852095246315,1.0509380102157593,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.6216125488281,297.1272888183594,284.9904479980469,1.0,0.6288378238677979,0.3470642864704132,0.3470642864704132,1.0,1.0,-3.3509812355041504,0.8503785729408264,2.5006027221679688,0.0978251099586486,0.9141119122505188,0.9141119122505188,0.0,176.19541931152344,177.0,56300.23828125,0.0,3153.234130859375,1.0,279.4411315917969,283.1868896484375,296.1264038085937,299.7205810546875,293.1499938964844,293.1499938964844,279.1499938964844,33861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902446150779724,1.0,0.0,0.0,3.593059062957764,3.5930821895599365,8.614339890300471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7607421875,0.0,1454.9842529296875,1895.4371337890625,0.0,3426.37548828125,0.8909475207328796,1.0,0.0,3.0,1.0,0.0
