time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237974643707275,0.3649562895298004,0.3315532505512237,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590305685997008,0.5701557397842407,0.5418866872787476,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711735725402832,0.4616710841655731,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621274828910828,0.4221797287464142,0.4028193354606628,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090462446212769,0.2285852432250976,1.0461958646774292,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286203861236572,0.3473579585552215,0.3473579585552215,1.0,1.0,-3.3433704376220703,0.8489024043083191,2.4944679737091064,0.098042756319046,0.8311912417411804,0.8311912417411804,0.0,177.57528686523438,180.0,56669.09375,0.0,3144.176513671875,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.844482421875,293.1499938964844,293.1499938964844,279.45001220703125,39054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096133708953856,1.0,0.0,0.0,3.449206113815308,3.4492287635803223,7.9383750062334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.46826171875,0.0,1342.6368408203125,1895.4371337890625,0.0,3493.015380859375,0.8634749054908752,1.0,0.0,3.0,1.0,0.0
17861040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237974643707275,0.3649562895298004,0.3315532505512237,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590305685997008,0.5701557397842407,0.5418866872787476,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711735725402832,0.4616710841655731,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621274828910828,0.4221797287464142,0.4028193354606628,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090462446212769,0.2285852432250976,1.0461958646774292,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286203861236572,0.3473579585552215,0.3473579585552215,1.0,1.0,-3.3433704376220703,0.8489024043083191,2.4944679737091064,0.098042756319046,0.8311912417411804,0.8311912417411804,0.0,177.57528686523438,180.0,56669.09375,0.0,3144.176513671875,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.844482421875,293.1499938964844,293.1499938964844,279.45001220703125,39054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096133708953856,1.0,0.0,0.0,3.449206113815308,3.4492287635803223,7.9383750062334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.46826171875,0.0,1342.6368408203125,1895.4371337890625,0.0,3493.015380859375,0.8634749054908752,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218866586685181,0.3642565310001373,0.3307740986347198,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9565423727035522,0.5690361261367798,0.5406713485717773,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713206768035889,0.4640302360057831,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8602081537246704,0.4215954840183258,0.4021544754505157,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071800827980042,0.2280609756708145,1.043656587600708,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097106933594,297.1184387207031,285.01202392578125,1.0,0.6286914348602295,0.3475047945976257,0.3475047945976257,1.0,1.0,-3.339951992034912,0.8482857346534729,2.491666078567505,0.0981289222836494,0.9040707349777222,0.9040707349777222,0.0,178.4927215576172,180.0,55861.58203125,0.0,3141.819091796875,1.0,279.3968505859375,283.2068176269531,296.0978088378906,299.62841796875,293.1499938964844,293.1499938964844,279.45001220703125,34160.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031327366828918,1.0,0.0,0.0,3.4994208812713623,3.4994430541992188,8.171195986506063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.263671875,0.0,1358.8094482421875,1895.4371337890625,0.0,3432.7685546875,0.8720945119857788,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8203126192092896,0.3636245429515838,0.3302632570266723,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543890953063964,0.5680020451545715,0.5397523641586304,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6714523434638977,0.4661483764648437,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8586069941520691,0.4210934042930603,0.4017212390899658,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055803537368774,0.2275922149419784,1.0417203903198242,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.1174011230469,284.9918518066406,1.0,0.628922700881958,0.3475885391235351,0.3475885391235351,1.0,1.0,-3.337928771972656,0.8479230403900146,2.4900057315826416,0.0981806293129921,0.9098860025405884,0.9098860025405884,0.0,179.37440490722656,183.0,55942.5234375,0.0,3142.3544921875,1.0,279.4415588378906,283.1935729980469,296.0993957519531,299.67010498046875,293.1499938964844,293.1499938964844,279.1499938964844,33522.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006544947624207,1.0,0.0,0.0,3.5650014877319336,3.565024137496948,8.480329256599362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.826171875,0.0,1422.537841796875,1895.4371337890625,0.0,3409.684326171875,0.8842066526412964,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149131536483765,0.3613434135913849,0.3285743296146393,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472394585609436,0.564885139465332,0.5372123718261719,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.997806191444397,0.67017662525177,0.4691942930221557,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532450795173645,0.4192839562892914,0.4003512859344482,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004298567771912,0.2261520624160766,1.0365499258041382,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.5944519042969,297.1056213378906,284.9065856933594,1.0,0.6293208003044128,0.3477559685707092,0.3477559685707092,1.0,1.0,-3.328652620315552,0.8455340266227722,2.4831185340881348,0.0980032831430435,0.8265208601951599,0.8265208601951599,0.0,182.390380859375,186.0,56295.01171875,0.0,3138.947265625,1.0,279.1591796875,283.0912170410156,296.1295471191406,299.7940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38985.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908491313457489,1.0,0.0,0.0,3.4220428466796875,3.422065258026123,7.813833917680313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.63037109375,0.0,1314.9796142578125,1895.4371337890625,0.0,3482.59716796875,0.8573907017707825,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149131536483765,0.3613434135913849,0.3285743296146393,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472394585609436,0.564885139465332,0.5372123718261719,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.997806191444397,0.67017662525177,0.4691942930221557,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532450795173645,0.4192839562892914,0.4003512859344482,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004298567771912,0.2261520624160766,1.0365499258041382,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.5944519042969,297.1056213378906,284.9065856933594,1.0,0.6293208003044128,0.3477559685707092,0.3477559685707092,1.0,1.0,-3.328652620315552,0.8455340266227722,2.4831185340881348,0.0980032831430435,0.8265208601951599,0.8265208601951599,0.0,182.390380859375,186.0,56295.01171875,0.0,3138.947265625,1.0,279.1591796875,283.0912170410156,296.1295471191406,299.7940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38985.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908491313457489,1.0,0.0,0.0,3.4220428466796875,3.422065258026123,7.813833917680313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.63037109375,0.0,1314.9796142578125,1895.4371337890625,0.0,3482.59716796875,0.8573907017707825,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8095051050186157,0.3598263561725616,0.3271843492984772,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399370551109314,0.562534511089325,0.5349673628807068,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938294887542723,0.6705505847930908,0.4692513346672058,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.847971498966217,0.4180379807949066,0.3991759419441223,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951975226402283,0.2249715030193328,1.0315451622009275,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.986572265625,1.0,0.6295058727264404,0.3479234278202057,0.3479234278202057,1.0,1.0,-3.316912889480591,0.8423858284950256,2.47452712059021,0.0973581373691558,0.8990792036056519,0.8990792036056519,0.0,185.51092529296875,189.0,55462.4140625,0.0,3130.715576171875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6107177734375,293.1499938964844,293.1499938964844,279.75,33795.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995516300201416,1.0,0.0,0.0,3.5302462577819824,3.530268669128418,8.315786317325546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.54052734375,0.0,1388.0198974609375,1895.4371337890625,0.0,3399.404296875,0.8767732977867126,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8095051050186157,0.3598263561725616,0.3271843492984772,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399370551109314,0.562534511089325,0.5349673628807068,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938294887542723,0.6705505847930908,0.4692513346672058,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.847971498966217,0.4180379807949066,0.3991759419441223,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951975226402283,0.2249715030193328,1.0315451622009275,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.986572265625,1.0,0.6295058727264404,0.3479234278202057,0.3479234278202057,1.0,1.0,-3.316912889480591,0.8423858284950256,2.47452712059021,0.0973581373691558,0.8990792036056519,0.8990792036056519,0.0,185.51092529296875,189.0,55462.4140625,0.0,3130.715576171875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6107177734375,293.1499938964844,293.1499938964844,279.75,33795.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995516300201416,1.0,0.0,0.0,3.5302462577819824,3.530268669128418,8.315786317325546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.54052734375,0.0,1388.0198974609375,1895.4371337890625,0.0,3399.404296875,0.8767732977867126,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066533803939819,0.3590548634529114,0.3264836370944977,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9360990524291992,0.5612851977348328,0.5337781310081482,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.991869568824768,0.6711435317993164,0.4695993363857269,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8453067541122437,0.4174299240112304,0.3986048102378845,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924934983253479,0.224356010556221,1.0289355516433716,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702514648437,1.0,0.6296905279159546,0.3480623364448547,0.3480623364448547,1.0,1.0,-3.311231136322021,0.8410272002220154,2.4702038764953613,0.0972226113080978,0.9898556470870972,0.9898556470870972,0.0,187.1894378662109,189.0,54749.01171875,0.0,3127.692626953125,1.0,279.712890625,283.30096435546875,296.0380859375,299.4831237792969,293.1499938964844,293.1499938964844,279.75,30968.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929674625396729,1.0,0.0,0.0,3.6464242935180655,3.6464474201202393,8.872125363268424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.7451171875,0.0,1491.5816650390625,1895.4371337890625,0.0,3337.947998046875,0.9014724493026732,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8049172163009644,0.3584857583045959,0.3260904550552368,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.933767318725586,0.5604028105735779,0.533071756362915,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.990724503993988,0.6714761257171631,0.4699361622333526,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8437229990959167,0.4169957935810089,0.3982954323291778,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6908661127090454,0.2239388823509216,1.0274088382720947,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859375,297.1044311523437,285.03955078125,1.0,0.6298614740371704,0.3481549322605133,0.3481549322605133,1.0,1.0,-3.3081068992614746,0.8403304219245911,2.4677765369415283,0.0972206369042396,0.9991596341133118,0.9991596341133118,0.0,188.24253845214844,192.0,54909.22265625,0.0,3126.7646484375,1.0,279.7413330078125,283.2748413085937,296.0553283691406,299.5482177734375,293.1499938964844,293.1499938964844,279.45001220703125,31290.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926603198051453,1.0,0.0,0.0,3.7186086177825928,3.718632459640503,9.226866950484692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0419921875,0.0,1574.94873046875,1895.4371337890625,0.0,3335.07763671875,0.9172770380973816,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985453605651855,0.3558588027954101,0.3242498636245727,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.925605058670044,0.5569589734077454,0.530404806137085,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.985922873020172,0.6705596446990967,0.4697827994823456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380785584449768,0.4149041771888733,0.3968139588832855,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852248907089233,0.222293421626091,1.021807312965393,284.8769836425781,284.95001220703125,298.9811096191406,293.0594787597656,297.57391357421875,297.09344482421875,284.87860107421875,1.0,0.629941999912262,0.3483757972717285,0.3483757972717285,1.0,1.0,-3.2939975261688232,0.8365808129310608,2.457416534423828,0.0967523157596588,0.8710363507270813,0.8710363507270813,0.0,191.8055877685547,192.0,55629.05078125,0.0,3115.861083984375,1.0,279.4579467773437,283.0994873046875,296.0985412597656,299.7239074707031,293.1499938964844,293.1499938964844,279.45001220703125,38406.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042337536811828,1.0,0.0,0.0,3.648702383041382,3.648726940155029,8.883215514288167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.041015625,0.0,1549.7236328125,1895.4371337890625,0.0,3443.0166015625,0.906301498413086,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981904149055481,0.355733573436737,0.3241364359855652,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251571297645568,0.5567915439605713,0.5302474498748779,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.985642910003662,0.6705207228660583,0.4697507917881012,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8377665877342224,0.4147993624210357,0.3967184722423553,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6849108934402466,0.2222076952457428,1.0214589834213257,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928955078125,284.88043212890625,1.0,0.6299293041229248,0.3483864665031433,0.3483864665031433,1.0,1.0,-3.293099403381348,0.8363323211669922,2.4567670822143555,0.0967016071081161,0.8701596856117249,0.8701596856117249,0.0,191.9955139160156,195.0,55601.73828125,0.0,3114.962890625,1.0,279.4568176269531,283.1014404296875,296.0953674316406,299.7170104980469,293.1499938964844,293.1499938964844,279.75,38417.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043311476707458,1.0,0.0,0.0,3.643778324127197,3.6438026428222656,8.859254307935771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.935546875,0.0,1544.3150634765625,1895.4371337890625,0.0,3443.9228515625,0.905342936515808,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948391437530518,0.3547356724739074,0.3230719566345215,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.920896589756012,0.5553410649299622,0.5287080407142639,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830384254455566,0.6706066727638245,0.469595342874527,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8348112106323242,0.4139380753040313,0.3957980871200561,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818773150444031,0.2214256376028061,1.0178900957107544,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5695495605469,297.09051513671875,284.999755859375,1.0,0.6298043727874756,0.3485022187232971,0.3485022187232971,1.0,1.0,-3.28437614440918,0.833956241607666,2.4504199028015137,0.0961844697594642,0.9457058310508728,0.9457058310508728,0.0,193.80621337890625,195.0,54584.46875,0.0,3106.06689453125,1.0,279.70135498046875,283.23907470703125,296.0240173339844,299.4820251464844,293.1499938964844,293.1499938964844,279.75,34412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984337449073792,1.0,0.0,0.0,3.680058240890503,3.680082321166992,9.036550636665196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.46484375,0.0,1554.8902587890625,1895.4371337890625,0.0,3388.980224609375,0.9124388098716736,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924782633781433,0.3539376258850097,0.3223821222782135,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.91781485080719,0.5541048049926758,0.5275689959526062,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9813230633735656,0.670937180519104,0.4698430597782135,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8327068090438843,0.413254976272583,0.3951783776283264,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.679624080657959,0.2207580953836441,1.0150591135025024,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.567626953125,297.0904846191406,284.9866027832031,1.0,0.6297807097434998,0.3486684262752533,0.3486684262752533,1.0,1.0,-3.278322219848633,0.832551121711731,2.4457709789276123,0.0960763320326805,0.9544705152511596,0.9544705152511596,0.0,195.1627197265625,198.0,54565.5234375,0.0,3100.46728515625,1.0,279.7431030273437,283.2328186035156,296.0176086425781,299.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,33742.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959825038909912,1.0,0.0,0.0,3.738894462585449,3.7389190196990967,9.327810062131904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0869140625,0.0,1617.0330810546875,1895.4371337890625,0.0,3366.107177734375,0.923469066619873,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864879965782166,0.3513257503509521,0.320435881614685,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.910369038581848,0.5505861639976501,0.5246928930282593,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764840602874756,0.6701411604881287,0.4696672856807709,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274677991867065,0.4110853672027588,0.3935070633888244,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741867065429688,0.2189541459083557,1.008365035057068,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.08111572265625,284.8846740722656,1.0,0.6295607686042786,0.3490008413791656,0.3490008413791656,1.0,1.0,-3.262261390686035,0.8285080194473267,2.433753252029419,0.0956860333681106,0.8469743728637695,0.8469743728637695,0.0,198.55618286132807,201.0,54833.296875,0.0,3084.520751953125,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.6181945800781,293.1499938964844,293.1499938964844,279.75,39990.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038990139961244,1.0,0.0,0.0,3.578410625457764,3.578434705734253,8.544243996766454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.27880859375,0.0,1484.24072265625,1895.4371337890625,0.0,3439.901123046875,0.8926147222518921,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864879965782166,0.3513257503509521,0.320435881614685,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.910369038581848,0.5505861639976501,0.5246928930282593,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764840602874756,0.6701411604881287,0.4696672856807709,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274677991867065,0.4110853672027588,0.3935070633888244,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741867065429688,0.2189541459083557,1.008365035057068,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.08111572265625,284.8846740722656,1.0,0.6295607686042786,0.3490008413791656,0.3490008413791656,1.0,1.0,-3.262261390686035,0.8285080194473267,2.433753252029419,0.0956860333681106,0.8469743728637695,0.8469743728637695,0.0,198.55618286132807,201.0,54833.296875,0.0,3084.520751953125,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.6181945800781,293.1499938964844,293.1499938964844,279.75,39990.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038990139961244,1.0,0.0,0.0,3.578410625457764,3.578434705734253,8.544243996766454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.27880859375,0.0,1484.24072265625,1895.4371337890625,0.0,3439.901123046875,0.8926147222518921,1.0,0.0,3.0,1.0,0.0
17861940,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.781654417514801,0.3496622741222381,0.3188416659832001,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9045109152793884,0.5480272769927979,0.5221714377403259,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726481437683104,0.6706569194793701,0.469883382320404,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231859803199768,0.4096356928348541,0.392073392868042,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696144938468933,0.2175255566835403,1.002022385597229,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293330788612366,0.349333256483078,0.349333256483078,1.0,1.0,-3.2482128143310547,0.8250946998596191,2.4231181144714355,0.0952662527561187,0.9321230053901672,0.9321230053901672,0.0,201.35546875,204.0,53828.296875,0.0,3069.734130859375,1.0,279.7417907714844,283.24566650390625,295.9717712402344,299.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,34054.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934927582740784,1.0,0.0,0.0,3.672362565994263,3.672386646270752,8.998796374726226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0205078125,0.0,1543.5421142578125,1895.4371337890625,0.0,3342.85595703125,0.9089524745941162,1.0,0.0,3.0,1.0,0.0
17862000,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.781654417514801,0.3496622741222381,0.3188416659832001,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9045109152793884,0.5480272769927979,0.5221714377403259,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726481437683104,0.6706569194793701,0.469883382320404,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231859803199768,0.4096356928348541,0.392073392868042,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696144938468933,0.2175255566835403,1.002022385597229,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293330788612366,0.349333256483078,0.349333256483078,1.0,1.0,-3.2482128143310547,0.8250946998596191,2.4231181144714355,0.0952662527561187,0.9321230053901672,0.9321230053901672,0.0,201.35546875,204.0,53828.296875,0.0,3069.734130859375,1.0,279.7417907714844,283.24566650390625,295.9717712402344,299.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,34054.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934927582740784,1.0,0.0,0.0,3.672362565994263,3.672386646270752,8.998796374726226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0205078125,0.0,1543.5421142578125,1895.4371337890625,0.0,3342.85595703125,0.9089524745941162,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761411070823669,0.3470903635025024,0.3169193863868713,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982267379760742,0.5445458889007568,0.5193180441856384,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678581357002258,0.6698105931282043,0.469663918018341,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8183093667030334,0.4074928164482116,0.3904179632663727,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646131277084351,0.2157190591096878,0.9952735900878906,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.62907475233078,0.3497307896614074,0.3497307896614074,1.0,1.0,-3.23210883140564,0.8212006092071533,2.410908460617065,0.0950513705611229,0.8363089561462402,0.8363089561462402,0.0,204.6383514404297,207.0,54064.37109375,0.0,3053.2822265625,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.5266418457031,293.1499938964844,293.1499938964844,279.75,39772.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005963802337646,1.0,0.0,0.0,3.510560750961304,3.510584115982056,8.223303211707389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.84765625,0.0,1410.643798828125,1895.4371337890625,0.0,3409.142822265625,0.8775636553764343,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761411070823669,0.3470903635025024,0.3169193863868713,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982267379760742,0.5445458889007568,0.5193180441856384,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678581357002258,0.6698105931282043,0.469663918018341,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8183093667030334,0.4074928164482116,0.3904179632663727,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646131277084351,0.2157190591096878,0.9952735900878906,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.62907475233078,0.3497307896614074,0.3497307896614074,1.0,1.0,-3.23210883140564,0.8212006092071533,2.410908460617065,0.0950513705611229,0.8363089561462402,0.8363089561462402,0.0,204.6383514404297,207.0,54064.37109375,0.0,3053.2822265625,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.5266418457031,293.1499938964844,293.1499938964844,279.75,39772.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005963802337646,1.0,0.0,0.0,3.510560750961304,3.510584115982056,8.223303211707389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.84765625,0.0,1410.643798828125,1895.4371337890625,0.0,3409.142822265625,0.8775636553764343,1.0,0.0,3.0,1.0,0.0
17862180,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7715598344802856,0.3453618586063385,0.3152980208396911,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.892900288105011,0.5419124960899353,0.5167615413665771,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639280438423156,0.6701358556747437,0.4697807133197784,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141260147094727,0.4059818089008331,0.3889549672603607,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.660290002822876,0.2142375260591507,0.9887779355049132,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.538330078125,297.0726928710937,284.9898986816406,1.0,0.6288148760795593,0.3501283526420593,0.3501283526420593,1.0,1.0,-3.21764874458313,0.8178250789642334,2.3998236656188965,0.0948146432638168,0.918070375919342,0.918070375919342,0.0,207.43896484375,210.0,53119.6171875,0.0,3037.8056640625,1.0,279.74176025390625,283.2567443847656,295.93316650390625,299.3305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33839.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900761604309082,1.0,0.0,0.0,3.61351490020752,3.613538265228272,8.712705152902345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0048828125,0.0,1476.95068359375,1895.4371337890625,0.0,3310.919921875,0.8953044414520264,1.0,0.0,3.0,1.0,0.0
17862240,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7715598344802856,0.3453618586063385,0.3152980208396911,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.892900288105011,0.5419124960899353,0.5167615413665771,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639280438423156,0.6701358556747437,0.4697807133197784,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141260147094727,0.4059818089008331,0.3889549672603607,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.660290002822876,0.2142375260591507,0.9887779355049132,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.538330078125,297.0726928710937,284.9898986816406,1.0,0.6288148760795593,0.3501283526420593,0.3501283526420593,1.0,1.0,-3.21764874458313,0.8178250789642334,2.3998236656188965,0.0948146432638168,0.918070375919342,0.918070375919342,0.0,207.43896484375,210.0,53119.6171875,0.0,3037.8056640625,1.0,279.74176025390625,283.2567443847656,295.93316650390625,299.3305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33839.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900761604309082,1.0,0.0,0.0,3.61351490020752,3.613538265228272,8.712705152902345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0048828125,0.0,1476.95068359375,1895.4371337890625,0.0,3310.919921875,0.8953044414520264,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7692370414733887,0.3441011607646942,0.314471960067749,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901985287666321,0.5401979088783264,0.515477180480957,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.961840033531189,0.6696840524673462,0.4697870314121246,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119747638702393,0.4049336612224579,0.3882334232330322,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581452488899231,0.2133486270904541,0.9856426119804382,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.6287224292755127,0.3503271043300628,0.3503271043300628,1.0,1.0,-3.210487604141236,0.8161486387252808,2.394338846206665,0.0948183014988899,0.8281776905059814,0.8281776905059814,0.0,208.92556762695312,210.0,53756.57421875,0.0,3030.712646484375,1.0,279.4993591308594,283.1197509765625,295.9836120605469,299.5256042480469,293.1499938964844,293.1499938964844,279.45001220703125,38938.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958864808082581,1.0,0.0,0.0,3.5526251792907715,3.5526487827301025,8.421550319326343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.376953125,0.0,1448.9091796875,1895.4371337890625,0.0,3365.2109375,0.8831310868263245,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662920355796814,0.3427291512489319,0.313320517539978,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868540525436401,0.5383527874946594,0.5138347744941711,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589763879776,0.6690903306007385,0.4694257974624634,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092173337936401,0.4037648141384125,0.3872319459915161,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555249691009521,0.2123656719923019,0.9817461371421814,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.52789306640625,297.0643310546875,284.8996276855469,1.0,0.6285008192062378,0.3505524694919586,0.3505524694919586,1.0,1.0,-3.2008066177368164,0.8137499690055847,2.387056589126587,0.094619944691658,0.8261884450912476,0.8261884450912476,0.0,210.7441253662109,213.0,53304.29296875,0.0,3020.119140625,1.0,279.45855712890625,283.1529846191406,295.9638977050781,299.4429626464844,293.1499938964844,293.1499938964844,279.75,39800.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897246778011322,1.0,0.0,0.0,3.4470114707946777,3.4470341205596924,7.9282756360044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.43798828125,0.0,1345.69384765625,1895.4371337890625,0.0,3377.90673828125,0.8635804057121277,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618801593780518,0.3409028947353363,0.3116289675235748,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816760778427124,0.5356012582778931,0.5111865401268005,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9548761248588562,0.6691694259643555,0.4693899154663086,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.804871141910553,0.4021472632884979,0.385684996843338,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.651367723941803,0.2107972353696823,0.9749161601066588,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281723976135254,0.3510031402111053,0.3510031402111053,1.0,1.0,-3.185466289520264,0.810225248336792,2.375241041183472,0.0944588258862495,0.9036848545074464,0.9036848545074464,0.0,213.5825042724609,216.0,52402.77734375,0.0,3003.19287109375,1.0,279.74078369140625,283.2655944824219,295.896484375,299.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,33881.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867345452308655,1.0,0.0,0.0,3.5539968013763428,3.5540196895599365,8.428055480180774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1796875,0.0,1413.5269775390625,1895.4371337890625,0.0,3279.656494140625,0.8821699023246765,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618801593780518,0.3409028947353363,0.3116289675235748,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816760778427124,0.5356012582778931,0.5111865401268005,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9548761248588562,0.6691694259643555,0.4693899154663086,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.804871141910553,0.4021472632884979,0.385684996843338,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.651367723941803,0.2107972353696823,0.9749161601066588,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281723976135254,0.3510031402111053,0.3510031402111053,1.0,1.0,-3.185466289520264,0.810225248336792,2.375241041183472,0.0944588258862495,0.9036848545074464,0.9036848545074464,0.0,213.5825042724609,216.0,52402.77734375,0.0,3003.19287109375,1.0,279.74078369140625,283.2655944824219,295.896484375,299.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,33881.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867345452308655,1.0,0.0,0.0,3.5539968013763428,3.5540196895599365,8.428055480180774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.1796875,0.0,1413.5269775390625,1895.4371337890625,0.0,3279.656494140625,0.8821699023246765,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568461894989014,0.3382168412208557,0.3095802962779999,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758474588394165,0.5319656133651733,0.5081634521484375,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497774243354796,0.6679229140281677,0.4688732922077179,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.79984050989151,0.3998505473136902,0.3838692903518677,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468169093132019,0.2088531404733657,0.967514991760254,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277768611907959,0.3514538109302521,0.3514538109302521,1.0,1.0,-3.167672634124756,0.8059032559394836,2.361769199371338,0.0942110642790794,0.8166085481643677,0.8166085481643677,0.0,216.90328979492188,219.0,52559.3515625,0.0,2983.837646484375,1.0,279.4593200683594,283.1670227050781,295.9261474609375,299.358154296875,293.1499938964844,293.1499938964844,279.75,39600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937637209892273,1.0,0.0,0.0,3.3878326416015625,3.387855052947998,7.658385925424227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.29443359375,0.0,1285.58837890625,1895.4371337890625,0.0,3345.387451171875,0.8504375219345093,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568461894989014,0.3382168412208557,0.3095802962779999,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758474588394165,0.5319656133651733,0.5081634521484375,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9497774243354796,0.6679229140281677,0.4688732922077179,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.79984050989151,0.3998505473136902,0.3838692903518677,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468169093132019,0.2088531404733657,0.967514991760254,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.6277768611907959,0.3514538109302521,0.3514538109302521,1.0,1.0,-3.167672634124756,0.8059032559394836,2.361769199371338,0.0942110642790794,0.8166085481643677,0.8166085481643677,0.0,216.90328979492188,219.0,52559.3515625,0.0,2983.837646484375,1.0,279.4593200683594,283.1670227050781,295.9261474609375,299.358154296875,293.1499938964844,293.1499938964844,279.75,39600.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937637209892273,1.0,0.0,0.0,3.3878326416015625,3.387855052947998,7.658385925424227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.29443359375,0.0,1285.58837890625,1895.4371337890625,0.0,3345.387451171875,0.8504375219345093,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7538101077079773,0.3369208574295044,0.3083005845546722,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722810745239258,0.5300208926200867,0.5062083601951599,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9467154741287231,0.6678346395492554,0.4686538577079773,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967413067817688,0.3986749947071075,0.3826844394207001,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439775228500366,0.2077192068099975,0.9624346494674684,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5092468261719,297.0549621582031,284.99810791015625,1.0,0.6274651288986206,0.3518176972866058,0.3518176972866058,1.0,1.0,-3.155979871749878,0.8032486438751221,2.352731227874756,0.0940897390246391,0.8899847865104675,0.8899847865104675,0.0,218.9235382080078,219.0,51713.1640625,0.0,2970.33447265625,1.0,279.72052001953125,283.2832946777344,295.85430908203125,299.144287109375,293.1499938964844,293.1499938964844,279.75,33559.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846456408500671,1.0,0.0,0.0,3.4694502353668213,3.469472169876098,8.031832408050832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.8212890625,0.0,1324.0655517578125,1895.4371337890625,0.0,3260.1005859375,0.8634939193725586,1.0,0.0,3.0,1.0,0.0
17862720,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526448965072632,0.3363067507743835,0.30783212184906,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708747625350952,0.529107928276062,0.5054352879524231,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455841183662416,0.6677583456039429,0.4686888754367828,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.795533299446106,0.3981319069862366,0.3822427988052368,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428476572036743,0.2072024196386337,0.9603601694107056,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5077209472656,297.0548095703125,284.98492431640625,1.0,0.6273719072341919,0.3519889414310455,0.3519889414310455,1.0,1.0,-3.1515045166015625,0.802323579788208,2.3491809368133545,0.0941685885190963,0.8893334865570068,0.8893334865570068,0.0,219.74658203125,222.0,51667.5546875,0.0,2965.44873046875,1.0,279.7402648925781,283.2745361328125,295.8592529296875,299.1662902832031,293.1499938964844,293.1499938964844,280.04998779296875,33898.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831442594528198,1.0,0.0,0.0,3.494526624679565,3.494548797607422,8.148356300807791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.8466796875,0.0,1351.9271240234375,1895.4371337890625,0.0,3246.039794921875,0.8688483238220215,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490479350090027,0.3345703482627868,0.3063872754573822,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665331602096558,0.5264655947685242,0.5030636787414551,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.942000448703766,0.6677337288856506,0.4687688648700714,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7918022274971008,0.3966093957424164,0.3809157311916351,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.639407753944397,0.2057044953107834,0.9541489481925964,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041198730469,297.05596923828125,285.0392761230469,1.0,0.6271762251853943,0.352524071931839,0.352524071931839,1.0,1.0,-3.137947797775269,0.7995609045028687,2.3383867740631104,0.0944194495677948,0.9899373650550842,0.9899373650550842,0.0,222.3826599121093,225.0,51054.62890625,0.0,2951.47119140625,1.0,280.041015625,283.3541564941406,295.8476867675781,299.09979248046875,293.1499938964844,293.1499938964844,279.75,31159.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747752904891968,1.0,0.0,0.0,3.687806844711304,3.6878304481506334,9.074644822248956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.86865234375,0.0,1539.04541015625,1895.4371337890625,0.0,3167.599609375,0.9102439284324646,1.0,0.0,3.0,1.0,0.0
