time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490479350090027,0.3345703482627868,0.3063872754573822,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665331602096558,0.5264655947685242,0.5030636787414551,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.942000448703766,0.6677337288856506,0.4687688648700714,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7918022274971008,0.3966093957424164,0.3809157311916351,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.639407753944397,0.2057044953107834,0.9541489481925964,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.5041198730469,297.05596923828125,285.0392761230469,1.0,0.6271762251853943,0.352524071931839,0.352524071931839,1.0,1.0,-3.137947797775269,0.7995609045028687,2.3383867740631104,0.0944194495677948,0.9899373650550842,0.9899373650550842,0.0,222.3826599121093,225.0,51054.62890625,0.0,2951.47119140625,1.0,280.041015625,283.3541564941406,295.8476867675781,299.09979248046875,293.1499938964844,293.1499938964844,279.75,31159.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747752904891968,1.0,0.0,0.0,3.687806844711304,3.6878304481506334,9.074644822248956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.86865234375,0.0,1539.04541015625,1895.4371337890625,0.0,3167.599609375,0.9102439284324646,1.0,0.0,3.0,1.0,0.0
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468873858451843,0.333155870437622,0.3054700791835785,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.863987386226654,0.5245810151100159,0.5016742944717407,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396566152572632,0.6668826341629028,0.4685550928115845,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895765900611877,0.3954141438007355,0.3801047801971435,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374471187591553,0.2047210931777954,0.9507425427436828,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49835205078125,297.0514221191406,284.87432861328125,1.0,0.6270559430122375,0.3527916371822357,0.3527916371822357,1.0,1.0,-3.129854679107666,0.7977521419525146,2.332102537155152,0.0945053473114967,0.8877520561218262,0.8877520561218262,0.0,223.98504638671875,225.0,52042.91796875,0.0,2943.310302734375,1.0,279.7962341308594,283.1762084960937,295.9100341796875,299.331787109375,293.1499938964844,293.1499938964844,279.75,35399.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829312324523926,1.0,0.0,0.0,3.69382119178772,3.693845510482788,9.104267633119888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.8984375,0.0,1577.9248046875,1895.4371337890625,0.0,3244.04443359375,0.9125067591667176,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440300583839417,0.3314856886863708,0.3041250705718994,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8607227802276611,0.5224065184593201,0.4998065531253814,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.93633371591568,0.6656783223152161,0.4678495228290558,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.786645233631134,0.3939648270606994,0.3789118230342865,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.634951651096344,0.2035600244998932,0.9462866187095642,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905090332031,297.0442199707031,284.8780212402344,1.0,0.6267493963241577,0.3530640006065368,0.3530640006065368,1.0,1.0,-3.118356704711914,0.7948709726333618,2.3234856128692627,0.0942449793219566,0.8581089973449707,0.8581089973449707,0.0,226.0004425048828,228.0,51625.46484375,0.0,2930.37939453125,1.0,279.7571105957031,283.181640625,295.8943176269531,299.26727294921875,293.1499938964844,293.1499938964844,280.04998779296875,38822.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866201043128967,1.0,0.0,0.0,3.6000990867614746,3.600123167037964,8.64812989220809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.02392578125,0.0,1499.1898193359375,1895.4371337890625,0.0,3278.585205078125,0.8959185481071472,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7396723031997681,0.3293084502220154,0.3020488619804382,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556087017059326,0.5192257761955261,0.4966844916343689,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9314945340156556,0.6649454236030579,0.4671611785888672,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820525169372559,0.3919427990913391,0.3769384920597076,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308491230010986,0.2016856372356414,0.9380396604537964,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261416673660278,0.3536086976528168,0.3536086976528168,1.0,1.0,-3.09898328781128,0.7902567982673645,2.30872654914856,0.0938435271382331,0.9414507150650024,0.9414507150650024,0.0,229.11428833007807,231.0,50569.3984375,0.0,2907.256103515625,1.0,280.0419616699219,283.3133544921875,295.8136901855469,299.0557861328125,293.1499938964844,293.1499938964844,279.75,33812.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772106170654297,1.0,0.0,0.0,3.695599317550659,3.695623397827149,9.113035730479168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2578125,0.0,1567.9190673828125,1895.4371337890625,0.0,3190.434326171875,0.9139257073402404,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7396723031997681,0.3293084502220154,0.3020488619804382,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556087017059326,0.5192257761955261,0.4966844916343689,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9314945340156556,0.6649454236030579,0.4671611785888672,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820525169372559,0.3919427990913391,0.3769384920597076,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308491230010986,0.2016856372356414,0.9380396604537964,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261416673660278,0.3536086976528168,0.3536086976528168,1.0,1.0,-3.09898328781128,0.7902567982673645,2.30872654914856,0.0938435271382331,0.9414507150650024,0.9414507150650024,0.0,229.11428833007807,231.0,50569.3984375,0.0,2907.256103515625,1.0,280.0419616699219,283.3133544921875,295.8136901855469,299.0557861328125,293.1499938964844,293.1499938964844,279.75,33812.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772106170654297,1.0,0.0,0.0,3.695599317550659,3.695623397827149,9.113035730479168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2578125,0.0,1567.9190673828125,1895.4371337890625,0.0,3190.434326171875,0.9139257073402404,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351306676864624,0.3263723850250244,0.2997958064079284,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8503404855728149,0.5152645111083984,0.4933749139308929,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.926255702972412,0.6629632711410522,0.4661711156368255,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.777281641960144,0.3893202841281891,0.3748319745063782,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266306638717651,0.1994919925928115,0.9295483231544496,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254825592041016,0.354153424501419,0.354153424501419,1.0,1.0,-3.078372001647949,0.7852166891098022,2.2931551933288574,0.0934832468628883,0.8332500457763672,0.8332500457763672,0.0,232.44461059570312,234.0,50732.1953125,0.0,2882.946044921875,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,40436.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849454522132874,1.0,0.0,0.0,3.5174202919006348,3.517443895339966,8.255470334006532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.439453125,0.0,1422.5977783203125,1895.4371337890625,0.0,3262.90771484375,0.8795681595802307,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351306676864624,0.3263723850250244,0.2997958064079284,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8503404855728149,0.5152645111083984,0.4933749139308929,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.926255702972412,0.6629632711410522,0.4661711156368255,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.777281641960144,0.3893202841281891,0.3748319745063782,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266306638717651,0.1994919925928115,0.9295483231544496,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254825592041016,0.354153424501419,0.354153424501419,1.0,1.0,-3.078372001647949,0.7852166891098022,2.2931551933288574,0.0934832468628883,0.8332500457763672,0.8332500457763672,0.0,232.44461059570312,234.0,50732.1953125,0.0,2882.946044921875,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,40436.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849454522132874,1.0,0.0,0.0,3.5174202919006348,3.517443895339966,8.255470334006532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.439453125,0.0,1422.5977783203125,1895.4371337890625,0.0,3262.90771484375,0.8795681595802307,1.0,0.0,3.0,1.0,0.0
17863260,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313516736030579,0.3243395686149597,0.2978862226009369,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458970189094543,0.51221764087677,0.4904118776321411,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220727682113647,0.6622658967971802,0.4655565321445465,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732550501823425,0.3873855471611023,0.3729571998119354,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228846311569214,0.1976556777954101,0.9214391708374025,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248282790184021,0.3548546135425567,0.3548546135425567,1.0,1.0,-3.059764862060547,0.7812298536300659,2.2785351276397705,0.0935310795903205,0.9165328741073608,0.9165328741073608,0.0,235.2417755126953,222.0,49719.2734375,0.0,2860.102294921875,1.0,280.04132080078125,283.329345703125,295.76922607421875,298.9560852050781,293.1499938964844,293.1499938964844,279.75,34051.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732390999794006,1.0,0.0,0.0,3.6146185398101807,3.6146419048309326,8.718027970644471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9638671875,0.0,1479.7235107421875,1895.4371337890625,0.0,3153.193115234375,0.8959497213363647,1.0,0.0,3.0,1.0,0.0
17863320,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313516736030579,0.3243395686149597,0.2978862226009369,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458970189094543,0.51221764087677,0.4904118776321411,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220727682113647,0.6622658967971802,0.4655565321445465,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732550501823425,0.3873855471611023,0.3729571998119354,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228846311569214,0.1976556777954101,0.9214391708374025,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248282790184021,0.3548546135425567,0.3548546135425567,1.0,1.0,-3.059764862060547,0.7812298536300659,2.2785351276397705,0.0935310795903205,0.9165328741073608,0.9165328741073608,0.0,235.2417755126953,222.0,49719.2734375,0.0,2860.102294921875,1.0,280.04132080078125,283.329345703125,295.76922607421875,298.9560852050781,293.1499938964844,293.1499938964844,279.75,34051.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732390999794006,1.0,0.0,0.0,3.6146185398101807,3.6146419048309326,8.718027970644471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9638671875,0.0,1479.7235107421875,1895.4371337890625,0.0,3153.193115234375,0.8959497213363647,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311142086982727,0.3214903175830841,0.2954485118389129,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458872437477112,0.5083245635032654,0.4868940114974975,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.92368084192276,0.660202145576477,0.464310884475708,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734833359718323,0.3848048150539398,0.3706188797950744,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222268342971802,0.1954985707998275,0.9118137955665588,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.02301025390625,284.8939514160156,1.0,0.6198294758796692,0.3555558323860168,0.3555558323860168,1.0,1.0,-3.036736011505127,0.7758030891418457,2.260932922363281,0.0933395698666572,0.8198276162147522,0.8198276162147522,0.0,231.84869384765625,210.0,49813.9609375,0.0,2796.563232421875,1.0,279.7588195800781,283.226806640625,295.80255126953125,299.0640563964844,293.1499938964844,293.1499938964844,280.04998779296875,40225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802099823951721,1.0,0.0,0.0,3.431771993637085,3.4317946434021,7.858327535359422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.85791015625,0.0,1333.3890380859375,1895.4371337890625,0.0,3218.54833984375,0.8606458306312561,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311142086982727,0.3214903175830841,0.2954485118389129,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458872437477112,0.5083245635032654,0.4868940114974975,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.92368084192276,0.660202145576477,0.464310884475708,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734833359718323,0.3848048150539398,0.3706188797950744,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222268342971802,0.1954985707998275,0.9118137955665588,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532165527344,297.02301025390625,284.8939514160156,1.0,0.6198294758796692,0.3555558323860168,0.3555558323860168,1.0,1.0,-3.036736011505127,0.7758030891418457,2.260932922363281,0.0933395698666572,0.8198276162147522,0.8198276162147522,0.0,231.84869384765625,210.0,49813.9609375,0.0,2796.563232421875,1.0,279.7588195800781,283.226806640625,295.80255126953125,299.0640563964844,293.1499938964844,293.1499938964844,280.04998779296875,40225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802099823951721,1.0,0.0,0.0,3.431771993637085,3.4317946434021,7.858327535359422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.85791015625,0.0,1333.3890380859375,1895.4371337890625,0.0,3218.54833984375,0.8606458306312561,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320631146430969,0.3204343020915985,0.2941961288452148,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471643924713135,0.5067354440689087,0.4850788116455078,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262173175811768,0.6596958637237549,0.4636545181274414,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748194336891174,0.3837786316871643,0.3693772852420807,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227686405181885,0.194556251168251,0.9066240787506104,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0221862792969,285.0045471191406,1.0,0.6164406538009644,0.3559064269065857,0.3559064269065857,1.0,1.0,-3.0245232582092285,0.7728601694107056,2.2516632080078125,0.0930439233779907,0.8920584917068481,0.8920584917068481,0.0,228.4806671142578,210.0,48880.3515625,0.0,2755.11865234375,1.0,279.9962158203125,283.3547058105469,295.7322692871094,298.83526611328125,293.1499938964844,293.1499938964844,280.04998779296875,34813.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722988367080688,1.0,0.0,0.0,3.47182559967041,3.4718477725982666,8.042833883337153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.11181640625,0.0,1335.3873291015625,1895.4371337890625,0.0,3144.3740234375,0.8667017221450806,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339332103729248,0.3194977641105652,0.2932054996490478,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494715690612793,0.5052733421325684,0.4835446774959564,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301409721374512,0.6593009829521179,0.4632856547832489,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771511077880859,0.3828625679016113,0.3683496713638305,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240472197532654,0.1937028467655182,0.9019725918769836,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127598285675049,0.3562908470630646,0.3562908470630646,1.0,1.0,-3.014216184616089,0.770607590675354,2.2436087131500244,0.0930447578430175,0.8968119621276855,0.8968119621276855,0.0,224.1860198974609,198.0,48810.7890625,0.0,2712.90185546875,1.0,280.041259765625,283.343017578125,295.729248046875,298.86083984375,293.1499938964844,293.1499938964844,280.3500061035156,33910.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683404922485352,1.0,0.0,0.0,3.5347208976745605,3.534743309020996,8.336879773196415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.3134765625,0.0,1393.5196533203125,1895.4371337890625,0.0,3107.242919921875,0.8776941895484924,1.0,0.0,3.0,1.0,0.0
17863620,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388910055160522,0.3177593648433685,0.2912877798080444,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555761575698853,0.5025050640106201,0.4805610775947571,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397594332695008,0.6585254669189453,0.4625043869018554,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832346558570862,0.3811531066894531,0.3663607537746429,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276535987854004,0.1921339631080627,0.8930743932723999,285.04998779296875,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467529296875,1.0,0.604728639125824,0.3570596575736999,0.3570596575736999,1.0,1.0,-2.99429702758789,0.7663151621818542,2.227981805801392,0.0931223258376121,1.0,1.0,0.0,214.3295745849609,186.0,48042.6328125,0.0,2624.10498046875,1.0,280.34136962890625,283.4306640625,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31264.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586059212684631,1.0,0.0,0.0,3.7216546535491934,3.721678495407105,9.241988436770044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.63427734375,0.0,1578.2303466796875,1895.4371337890625,0.0,3015.9306640625,0.9178920984268188,1.0,0.0,3.0,1.0,0.0
17863680,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388910055160522,0.3177593648433685,0.2912877798080444,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555761575698853,0.5025050640106201,0.4805610775947571,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397594332695008,0.6585254669189453,0.4625043869018554,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832346558570862,0.3811531066894531,0.3663607537746429,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276535987854004,0.1921339631080627,0.8930743932723999,285.04998779296875,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467529296875,1.0,0.604728639125824,0.3570596575736999,0.3570596575736999,1.0,1.0,-2.99429702758789,0.7663151621818542,2.227981805801392,0.0931223258376121,1.0,1.0,0.0,214.3295745849609,186.0,48042.6328125,0.0,2624.10498046875,1.0,280.34136962890625,283.4306640625,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31264.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586059212684631,1.0,0.0,0.0,3.7216546535491934,3.721678495407105,9.241988436770044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.63427734375,0.0,1578.2303466796875,1895.4371337890625,0.0,3015.9306640625,0.9178920984268188,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435598969459534,0.3147103786468506,0.2885585129261017,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616263270378113,0.4983493387699127,0.4766889810562134,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488192796707152,0.6555643081665039,0.4606116712093353,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.789201557636261,0.3783280551433563,0.3636651933193207,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311588287353516,0.1899906694889068,0.8826523423194885,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.0156555175781,284.872314453125,1.0,0.5957975387573242,0.3578284978866577,0.3578284978866577,1.0,1.0,-2.9683291912078857,0.7600313425064087,2.2082977294921875,0.0926969274878501,0.8637871146202087,0.8637871146202087,0.0,204.3796539306641,174.0,48591.05859375,0.0,2524.645263671875,1.0,280.0577087402344,283.248046875,295.7626647949219,298.947265625,293.1499938964844,293.1499938964844,280.3500061035156,38818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870639443397522,1.0,0.0,0.0,3.63787579536438,3.637900114059448,8.830575666252116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.62109375,0.0,1540.73681640625,1895.4371337890625,0.0,3128.808837890625,0.9043759107589722,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435598969459534,0.3147103786468506,0.2885585129261017,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616263270378113,0.4983493387699127,0.4766889810562134,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488192796707152,0.6555643081665039,0.4606116712093353,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.789201557636261,0.3783280551433563,0.3636651933193207,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311588287353516,0.1899906694889068,0.8826523423194885,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.0156555175781,284.872314453125,1.0,0.5957975387573242,0.3578284978866577,0.3578284978866577,1.0,1.0,-2.9683291912078857,0.7600313425064087,2.2082977294921875,0.0926969274878501,0.8637871146202087,0.8637871146202087,0.0,204.3796539306641,174.0,48591.05859375,0.0,2524.645263671875,1.0,280.0577087402344,283.248046875,295.7626647949219,298.947265625,293.1499938964844,293.1499938964844,280.3500061035156,38818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870639443397522,1.0,0.0,0.0,3.63787579536438,3.637900114059448,8.830575666252116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.62109375,0.0,1540.73681640625,1895.4371337890625,0.0,3128.808837890625,0.9043759107589722,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7479343414306641,0.3130380809307098,0.2864878177642822,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8672112226486206,0.4958069622516632,0.473698228597641,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566246271133424,0.6542245149612427,0.4591394960880279,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945864796638489,0.3766105473041534,0.3615191876888275,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343665719032288,0.1885569393634796,0.8742376565933228,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.41973876953125,297.0137939453125,284.99322509765625,1.0,0.5885331630706787,0.3584692180156708,0.3584692180156708,1.0,1.0,-2.947772979736328,0.755121648311615,2.1926512718200684,0.092210054397583,0.9478728771209716,0.9478728771209716,0.0,196.20852661132807,174.0,47474.59375,0.0,2445.5625,1.0,280.3312683105469,283.3920288085937,295.67242431640625,298.7137451171875,293.1499938964844,293.1499938964844,280.3500061035156,33761.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861466646194458,1.0,0.0,0.0,3.7067384719848633,3.706762552261353,9.168054475594544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.859375,0.0,1580.2034912109375,1895.4371337890625,0.0,3042.76123046875,0.9165820479393004,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497237324714661,0.3125571310520172,0.285976231098175,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694199919700623,0.4950546324253082,0.4729060232639313,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9595361948013306,0.6538504958152771,0.4588325917720794,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966947555541992,0.3761124312877655,0.3609582483768463,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356819272041321,0.1881383061408996,0.8718782663345337,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178161621094,297.0137634277344,284.9841003417969,1.0,0.5862380266189575,0.3586715459823608,0.3586715459823608,1.0,1.0,-2.942326545715332,0.7539053559303284,2.1884210109710693,0.0921836122870445,0.9482315182685852,0.9482315182685852,0.0,193.4345092773437,162.0,47422.26953125,0.0,2421.719482421875,1.0,280.3422241210937,283.38592529296875,295.6731872558594,298.7238464355469,293.1499938964844,293.1499938964844,280.04998779296875,33912.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604470491409302,1.0,0.0,0.0,3.7250397205352783,3.725064277648926,9.258808972845144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.3359375,0.0,1602.3291015625,1895.4371337890625,0.0,3033.197998046875,0.9206016063690186,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7535741925239563,0.3111118376255035,0.2846976816654205,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8742222189903259,0.4929978847503662,0.4709995090961456,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9656358957290648,0.6523858308792114,0.4579437375068664,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8012562990188599,0.3747066259384155,0.3596051931381225,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6385466456413269,0.1870618164539337,0.8664720058441162,284.8439025878906,284.95001220703125,298.5695495605469,292.69146728515625,297.4115295410156,297.0111083984375,284.8408508300781,1.0,0.5810968279838562,0.359117180109024,0.359117180109024,1.0,1.0,-2.929309844970703,0.7508841753005981,2.1784257888793945,0.0920773297548294,0.8419804573059082,0.8419804573059082,0.0,187.46055603027344,162.0,48041.12890625,0.0,2368.340576171875,1.0,280.0914306640625,283.2326965332031,295.72332763671875,298.90948486328125,293.1499938964844,293.1499938964844,280.04998779296875,39248.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670423626899719,1.0,0.0,0.0,3.659959316253662,3.6599841117858887,8.938112614487181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60693359375,0.0,1568.649658203125,1895.4371337890625,0.0,3095.06494140625,0.9072028398513794,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566668391227722,0.3097026348114013,0.2832623720169067,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781847953796387,0.4910270869731903,0.4689729511737823,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704558849334716,0.6508644819259644,0.4567636847496032,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.804990828037262,0.3733312785625458,0.3581415116786957,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408693790435791,0.1860238462686538,0.8610281944274902,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763394236564636,0.3595145940780639,0.3595145940780639,1.0,1.0,-2.91542911529541,0.7474435567855835,2.167985677719116,0.0917094573378562,0.8303091526031494,0.8303091526031494,0.0,182.36593627929688,150.0,47505.875,0.0,2318.248779296875,1.0,280.0575561523437,283.2702331542969,295.69842529296875,298.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,41069.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683242797851562,1.0,0.0,0.0,3.5297889709472656,3.529812812805176,8.313631951750722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.14697265625,0.0,1440.1734619140625,1895.4371337890625,0.0,3107.0908203125,0.8827289342880249,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606391310691833,0.3086557388305664,0.2819119393825531,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831422328948975,0.4893924593925476,0.4669994711875915,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9761343598365784,0.6499335169792175,0.4557102024555206,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8095399141311646,0.3722199499607086,0.3567108511924743,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6438292860984802,0.1851027756929397,0.855480432510376,284.9958190917969,284.95001220703125,298.5364685058594,292.6680603027344,297.4004821777344,297.00738525390625,284.9986572265625,1.0,0.5712466239929199,0.3599361181259155,0.3599361181259155,1.0,1.0,-2.901773929595948,0.744135320186615,2.1576387882232666,0.0913289636373519,0.9073488712310792,0.9073488712310792,0.0,176.6824493408203,150.0,46507.3125,0.0,2266.078125,1.0,280.2984924316406,283.4115905761719,295.61932373046875,298.57977294921875,293.1499938964844,293.1499938964844,280.3500061035156,35310.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598912358283997,1.0,0.0,0.0,3.561541080474853,3.5615642070770264,8.463874792141723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.53857421875,0.0,1431.927978515625,1895.4371337890625,0.0,3027.984619140625,0.8871240615844727,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.765667736530304,0.3077646195888519,0.2808819115161896,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892233371734619,0.4879258871078491,0.4653744995594024,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9825999736785888,0.6492152214050293,0.4550347924232483,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8148869872093201,0.3712524771690368,0.355551540851593,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475932002067566,0.1842815279960632,0.8506258130073547,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.5662116408348083,0.3604437112808227,0.3604437112808227,1.0,1.0,-2.89054012298584,0.7418181300163269,2.148721933364868,0.0914276987314224,0.9159676432609558,0.9159676432609558,0.0,170.65386962890625,138.0,46399.51953125,0.0,2216.82421875,1.0,280.342041015625,283.405029296875,295.61181640625,298.59735107421875,293.1499938964844,293.1499938964844,280.04998779296875,34119.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554140329360962,1.0,0.0,0.0,3.6220390796661377,3.6220624446868896,8.753859219723381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.650390625,0.0,1488.31884765625,1895.4371337890625,0.0,2986.00341796875,0.8974710702896118,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754503488540649,0.3050477504730224,0.2782736122608185,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011517763137816,0.4840207397937774,0.4615359306335449,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939979314804076,0.6462255716323853,0.452940970659256,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250101804733276,0.3685585558414459,0.3527969717979431,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6551024913787842,0.1822524815797805,0.8400760889053345,284.8882141113281,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.5559026002883911,0.3614588677883148,0.3614588677883148,1.0,1.0,-2.864290475845337,0.7359378337860107,2.128352642059326,0.0913454890251159,0.8140780329704285,0.8140780329704285,0.0,159.2275390625,126.0,46419.86328125,0.0,2116.118408203125,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952819824219,293.1499938964844,293.1499938964844,280.3500061035156,40779.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622215390205383,1.0,0.0,0.0,3.4170565605163574,3.417079210281372,7.79108006554452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.0126953125,0.0,1322.6009521484375,1895.4371337890625,0.0,3049.841796875,0.8579593300819397,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754503488540649,0.3050477504730224,0.2782736122608185,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011517763137816,0.4840207397937774,0.4615359306335449,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939979314804076,0.6462255716323853,0.452940970659256,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250101804733276,0.3685585558414459,0.3527969717979431,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6551024913787842,0.1822524815797805,0.8400760889053345,284.8882141113281,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.5559026002883911,0.3614588677883148,0.3614588677883148,1.0,1.0,-2.864290475845337,0.7359378337860107,2.128352642059326,0.0913454890251159,0.8140780329704285,0.8140780329704285,0.0,159.2275390625,126.0,46419.86328125,0.0,2116.118408203125,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952819824219,293.1499938964844,293.1499938964844,280.3500061035156,40779.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622215390205383,1.0,0.0,0.0,3.4170565605163574,3.417079210281372,7.79108006554452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.0126953125,0.0,1322.6009521484375,1895.4371337890625,0.0,3049.841796875,0.8579593300819397,1.0,0.0,3.0,1.0,0.0
17864340,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7868404984474182,0.3031012117862701,0.2759594917297363,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154441356658936,0.4808939397335052,0.4579929113388061,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448646187782288,0.4411724507808685,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363446593284607,0.3664478659629822,0.3502454757690429,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.66389000415802,0.1805186420679092,0.8299410343170166,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.3771667480469,297.0061950683594,284.981201171875,1.0,0.5451964139938354,0.3624740540981293,0.3624740540981293,1.0,1.0,-2.8359622955322266,0.7293410897254944,2.106621265411377,0.0907395929098129,0.889654815196991,0.889654815196991,0.0,147.88775634765625,114.0,45326.94140625,0.0,2008.4052734375,1.0,280.3404846191406,283.4211120605469,295.5599975585937,298.4802551269531,293.1499938964844,293.1499938964844,280.6499938964844,34178.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491705656051636,1.0,0.0,0.0,3.5164780616760254,3.516500473022461,8.251048484453349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.15234375,0.0,1376.5001220703125,1895.4371337890625,0.0,2927.502685546875,0.8738568425178528,1.0,0.0,3.0,1.0,0.0
17864400,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7868404984474182,0.3031012117862701,0.2759594917297363,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154441356658936,0.4808939397335052,0.4579929113388061,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448646187782288,0.4411724507808685,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363446593284607,0.3664478659629822,0.3502454757690429,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.66389000415802,0.1805186420679092,0.8299410343170166,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.3771667480469,297.0061950683594,284.981201171875,1.0,0.5451964139938354,0.3624740540981293,0.3624740540981293,1.0,1.0,-2.8359622955322266,0.7293410897254944,2.106621265411377,0.0907395929098129,0.889654815196991,0.889654815196991,0.0,147.88775634765625,114.0,45326.94140625,0.0,2008.4052734375,1.0,280.3404846191406,283.4211120605469,295.5599975585937,298.4802551269531,293.1499938964844,293.1499938964844,280.6499938964844,34178.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491705656051636,1.0,0.0,0.0,3.5164780616760254,3.516500473022461,8.251048484453349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.15234375,0.0,1376.5001220703125,1895.4371337890625,0.0,2927.502685546875,0.8738568425178528,1.0,0.0,3.0,1.0,0.0
17864460,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7969669699668884,0.3011863827705383,0.2739093899726867,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9289012551307678,0.4778623580932617,0.454778790473938,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6516357660293579,0.4218752980232239,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.846482515335083,0.3643788993358612,0.3479422628879547,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6716690063476562,0.1788275688886642,0.820574939250946,285.0219421386719,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.0254821777344,285.0260925292969,1.0,0.5323193073272705,0.3635476529598236,0.3635476529598236,1.0,1.0,-2.7851574420928955,0.7153542041778564,2.069803476333618,0.0891428589820861,0.9670347571372986,0.9670347571372986,0.0,137.9032440185547,102.0,43941.03125,0.0,1884.611328125,1.0,280.64141845703125,283.4993591308594,295.5272521972656,298.3455810546875,293.1499938964844,293.1499938964844,280.3500061035156,32299.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362575769424438,1.0,0.0,0.0,3.672806978225708,3.672830581665039,9.000974046102783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.94970703125,0.0,1530.83154296875,1895.4371337890625,0.0,2806.770751953125,0.9076021313667296,1.0,0.0,3.0,1.0,0.0
17864520,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7969669699668884,0.3011863827705383,0.2739093899726867,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9289012551307678,0.4778623580932617,0.454778790473938,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6516357660293579,0.4218752980232239,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.846482515335083,0.3643788993358612,0.3479422628879547,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6716690063476562,0.1788275688886642,0.820574939250946,285.0219421386719,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.0254821777344,285.0260925292969,1.0,0.5323193073272705,0.3635476529598236,0.3635476529598236,1.0,1.0,-2.7851574420928955,0.7153542041778564,2.069803476333618,0.0891428589820861,0.9670347571372986,0.9670347571372986,0.0,137.9032440185547,102.0,43941.03125,0.0,1884.611328125,1.0,280.64141845703125,283.4993591308594,295.5272521972656,298.3455810546875,293.1499938964844,293.1499938964844,280.3500061035156,32299.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362575769424438,1.0,0.0,0.0,3.672806978225708,3.672830581665039,9.000974046102783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.94970703125,0.0,1530.83154296875,1895.4371337890625,0.0,2806.770751953125,0.9076021313667296,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8077402114868164,0.2982287108898163,0.2712854444980621,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9435051679611206,0.4737376868724823,0.4509564638137817,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6540343165397644,0.4017350673675537,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8577383160591125,0.3613936007022857,0.3451338708400726,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6803992390632629,0.1766936331987381,0.8104573488235474,284.8589782714844,284.95001220703125,298.366455078125,292.5517272949219,297.376220703125,297.0331726074219,284.8615417480469,1.0,0.5196480751037598,0.3646212816238403,0.3646212816238403,1.0,1.0,-2.736852169036865,0.702191174030304,2.034661054611206,0.0860616788268089,0.8285954594612122,0.8285954594612122,0.0,127.99258422851562,105.0,43967.23046875,0.0,1764.498291015625,1.0,280.3572082519531,283.33251953125,295.5748291015625,298.4825744628906,293.1499938964844,293.1499938964844,280.6499938964844,40795.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456586003303528,1.0,0.0,0.0,3.527008295059204,3.5270321369171143,8.300538638650323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.61962890625,0.0,1435.26318359375,1895.4371337890625,0.0,2894.626220703125,0.8811466097831726,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8077402114868164,0.2982287108898163,0.2712854444980621,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9435051679611206,0.4737376868724823,0.4509564638137817,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6540343165397644,0.4017350673675537,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8577383160591125,0.3613936007022857,0.3451338708400726,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6803992390632629,0.1766936331987381,0.8104573488235474,284.8589782714844,284.95001220703125,298.366455078125,292.5517272949219,297.376220703125,297.0331726074219,284.8615417480469,1.0,0.5196480751037598,0.3646212816238403,0.3646212816238403,1.0,1.0,-2.736852169036865,0.702191174030304,2.034661054611206,0.0860616788268089,0.8285954594612122,0.8285954594612122,0.0,127.99258422851562,105.0,43967.23046875,0.0,1764.498291015625,1.0,280.3572082519531,283.33251953125,295.5748291015625,298.4825744628906,293.1499938964844,293.1499938964844,280.6499938964844,40795.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456586003303528,1.0,0.0,0.0,3.527008295059204,3.5270321369171143,8.300538638650323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.61962890625,0.0,1435.26318359375,1895.4371337890625,0.0,2894.626220703125,0.8811466097831726,1.0,0.0,3.0,1.0,0.0
