time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8109355568885803,0.2970823943614959,0.2699292004108429,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.947953164577484,0.4719983637332916,0.4489718079566955,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6563077569007874,0.3949851989746094,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8613095283508301,0.3601208031177521,0.3436461687088012,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6829207539558411,0.17572683095932,0.8051719665527344,284.9853515625,284.95001220703125,298.3460693359375,292.5382385253906,297.3786926269531,297.0435791015625,284.9890441894531,1.0,0.5151204466819763,0.3651581108570099,0.3651581108570099,1.0,1.0,-2.716569423675537,0.696845293045044,2.019724130630493,0.0850379690527916,0.9028613567352296,0.9028613567352296,0.0,124.622802734375,105.0,42871.3828125,0.0,1718.6529541015625,1.0,280.59814453125,283.4784240722656,295.48834228515625,298.2317810058594,293.1499938964844,293.1499938964844,280.6499938964844,35459.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368496894836426,1.0,0.0,0.0,3.5469799041748047,3.5470027923583984,8.394807764489087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.38916015625,0.0,1417.618896484375,1895.4371337890625,0.0,2812.296630859375,0.8840476870536804,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.813470721244812,0.2961285412311554,0.2689631879329681,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9513654112815856,0.4704746007919311,0.4474145770072937,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6586254835128784,0.3898023068904876,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8641244769096375,0.3590246140956878,0.3424937129020691,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6848185062408447,0.1748762428760528,0.8008242249488831,284.9781799316406,284.95001220703125,298.325439453125,292.524658203125,297.3830261230469,297.0560607910156,284.9761962890625,1.0,0.5114747285842896,0.3659721910953522,0.3659721910953522,1.0,1.0,-2.700692892074585,0.6935831308364868,2.007109880447388,0.0852225869894027,0.9099300503730774,0.9099300503730774,0.0,122.0616683959961,123.0,42701.55078125,0.0,1683.5423583984375,1.0,280.641845703125,283.4726867675781,295.4755554199219,298.23846435546875,293.1499938964844,293.1499938964844,280.3500061035156,34233.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316130042076111,1.0,0.0,0.0,3.606717109680176,3.6067402362823486,8.679954248691502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.33935546875,0.0,1472.4871826171875,1895.4371337890625,0.0,2763.466552734375,0.8940899968147278,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076268434524536,0.2933876812458038,0.2667741179466247,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438208937644958,0.4665692746639251,0.4440355598926544,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6597926616668701,0.3952197432518005,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581632971763611,0.3561653792858124,0.3400497138500213,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6789519786834717,0.1728454977273941,0.7925471067428589,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0596008300781,284.8906555175781,1.0,0.5114555358886719,0.3676003515720367,0.3676003515720367,1.0,1.0,-2.687605619430542,0.6933077573776245,1.9942978620529173,0.0875611007213592,0.8094580173492432,0.8094580173492432,0.0,123.67018127441406,141.0,42849.55859375,0.0,1671.9217529296875,1.0,280.3590393066406,283.3798522949219,295.5078125,298.3356628417969,293.1499938964844,293.1499938964844,280.6499938964844,41014.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381015658378601,1.0,0.0,0.0,3.3871750831604004,3.387197494506836,7.655413014617807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.34130859375,0.0,1294.768310546875,1895.4371337890625,0.0,2823.9833984375,0.8518199324607849,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076268434524536,0.2933876812458038,0.2667741179466247,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438208937644958,0.4665692746639251,0.4440355598926544,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6597926616668701,0.3952197432518005,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581632971763611,0.3561653792858124,0.3400497138500213,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6789519786834717,0.1728454977273941,0.7925471067428589,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0596008300781,284.8906555175781,1.0,0.5114555358886719,0.3676003515720367,0.3676003515720367,1.0,1.0,-2.687605619430542,0.6933077573776245,1.9942978620529173,0.0875611007213592,0.8094580173492432,0.8094580173492432,0.0,123.67018127441406,141.0,42849.55859375,0.0,1671.9217529296875,1.0,280.3590393066406,283.3798522949219,295.5078125,298.3356628417969,293.1499938964844,293.1499938964844,280.6499938964844,41014.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381015658378601,1.0,0.0,0.0,3.3871750831604004,3.387197494506836,7.655413014617807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.34130859375,0.0,1294.768310546875,1895.4371337890625,0.0,2823.9833984375,0.8518199324607849,1.0,0.0,3.0,1.0,0.0
17864940,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.79440838098526,0.29139044880867,0.2650603652000427,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263931512832642,0.4634368121623993,0.4411576688289642,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574415564537048,0.4120886027812958,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450239300727844,0.353930652141571,0.3380379676818847,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.666902482509613,0.1710516512393951,0.785399317741394,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502624511719,285.0050048828125,1.0,0.5167515277862549,0.3692285418510437,0.3692285418510437,1.0,1.0,-2.6913371086120605,0.6986127495765686,1.9927242994308472,0.0918395295739173,0.907834768295288,0.907834768295288,0.0,130.46713256835938,159.0,42269.87890625,0.0,1708.502197265625,1.0,280.64031982421875,283.5089111328125,295.4273986816406,298.1484069824219,293.1499938964844,293.1499938964844,280.3500061035156,33104.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252770304679871,1.0,0.0,0.0,3.5223097801208496,3.522332191467285,8.27843848583143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.44091796875,0.0,1374.783935546875,1895.4371337890625,0.0,2704.524658203125,0.8746039271354675,1.0,0.0,3.0,1.0,0.0
17865000,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.79440838098526,0.29139044880867,0.2650603652000427,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263931512832642,0.4634368121623993,0.4411576688289642,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574415564537048,0.4120886027812958,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450239300727844,0.353930652141571,0.3380379676818847,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.666902482509613,0.1710516512393951,0.785399317741394,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502624511719,285.0050048828125,1.0,0.5167515277862549,0.3692285418510437,0.3692285418510437,1.0,1.0,-2.6913371086120605,0.6986127495765686,1.9927242994308472,0.0918395295739173,0.907834768295288,0.907834768295288,0.0,130.46713256835938,159.0,42269.87890625,0.0,1708.502197265625,1.0,280.64031982421875,283.5089111328125,295.4273986816406,298.1484069824219,293.1499938964844,293.1499938964844,280.3500061035156,33104.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252770304679871,1.0,0.0,0.0,3.5223097801208496,3.522332191467285,8.27843848583143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.44091796875,0.0,1374.783935546875,1895.4371337890625,0.0,2704.524658203125,0.8746039271354675,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7797266244888306,0.288948118686676,0.2634533047676086,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9074512124061584,0.4600088000297546,0.4385668635368347,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6512174010276794,0.4325206875801086,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8309246897697449,0.3514846265316009,0.3362910151481628,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6541866660118103,0.1691953688859939,0.7793285250663757,284.8915405273437,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0219116210937,284.8961181640625,1.0,0.5239965319633484,0.3700246214866638,0.3700246214866638,1.0,1.0,-2.701449155807495,0.7040350437164307,1.997413992881775,0.0949810147285461,0.8144949078559875,0.8144949078559875,0.0,139.28054809570312,159.0,42893.90625,0.0,1763.9166259765625,1.0,280.36602783203125,283.38739013671875,295.4828491210937,298.3153381347656,293.1499938964844,293.1499938964844,280.3500061035156,40202.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353701233863831,1.0,0.0,0.0,3.3879189491271973,3.387941360473633,7.658775302843424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.95654296875,0.0,1289.8538818359375,1895.4371337890625,0.0,2798.49072265625,0.8505417108535767,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.776655375957489,0.2884800732135772,0.2630800008773803,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9037535786628724,0.4593458473682403,0.4379946589469909,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6496814489364624,0.4369483888149261,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.828001081943512,0.3510112166404724,0.335901141166687,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6515862345695496,0.1688232570886612,0.778001606464386,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162353515625,284.9076843261719,1.0,0.5255712270736694,0.3701762557029724,0.3701762557029724,1.0,1.0,-2.7035698890686035,0.7051242589950562,1.9984455108642576,0.0955870300531387,0.8181270956993103,0.8181270956993103,0.0,141.24185180664062,162.0,42910.7890625,0.0,1776.110107421875,1.0,280.3594665527344,283.3976135253906,295.4724426269531,298.296142578125,293.1499938964844,293.1499938964844,280.6499938964844,39466.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835843026638031,1.0,0.0,0.0,3.373666524887085,3.3736886978149414,7.594472322125512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.2177734375,0.0,1270.8876953125,1895.4371337890625,0.0,2802.902587890625,0.8473886251449585,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620183229446411,0.2861478626728058,0.2612057328224182,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8863304853439331,0.4558008015155792,0.4348915219306946,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.995024800300598,0.6400577425956726,0.4497610330581665,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136278390884399,0.3485340476036072,0.3338242769241333,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390132904052734,0.166712537407875,0.7701101303100586,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.30035400390625,296.9974060058594,285.0071105957031,1.0,0.5310413241386414,0.3711239695549011,0.3711239695549011,1.0,1.0,-2.700242280960083,0.7063336968421936,1.9939085245132449,0.0980717316269874,0.915330708026886,0.915330708026886,0.0,150.9009552001953,165.0,42381.1953125,0.0,1816.116943359375,1.0,280.64031982421875,283.5132141113281,295.3890991210937,298.1211242675781,293.1499938964844,293.1499938964844,280.3500061035156,32553.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266218304634094,1.0,0.0,0.0,3.529018878936768,3.529041051864624,8.310004204759025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.52392578125,0.0,1377.7581787109375,1895.4371337890625,0.0,2717.021240234375,0.8755958676338196,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620183229446411,0.2861478626728058,0.2612057328224182,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8863304853439331,0.4558008015155792,0.4348915219306946,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.995024800300598,0.6400577425956726,0.4497610330581665,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136278390884399,0.3485340476036072,0.3338242769241333,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390132904052734,0.166712537407875,0.7701101303100586,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.30035400390625,296.9974060058594,285.0071105957031,1.0,0.5310413241386414,0.3711239695549011,0.3711239695549011,1.0,1.0,-2.700242280960083,0.7063336968421936,1.9939085245132449,0.0980717316269874,0.915330708026886,0.915330708026886,0.0,150.9009552001953,165.0,42381.1953125,0.0,1816.116943359375,1.0,280.64031982421875,283.5132141113281,295.3890991210937,298.1211242675781,293.1499938964844,293.1499938964844,280.3500061035156,32553.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266218304634094,1.0,0.0,0.0,3.529018878936768,3.529041051864624,8.310004204759025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.52392578125,0.0,1377.7581787109375,1895.4371337890625,0.0,2717.021240234375,0.8755958676338196,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.755031406879425,0.2845991849899292,0.2602284848690033,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778956532478333,0.453626811504364,0.4332910478115082,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9869768023490906,0.6358560919761658,0.4468420743942261,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062708973884583,0.3469895124435425,0.3327596485614776,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6330626606941223,0.1654959917068481,0.7660933136940002,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.2926940917969,296.9948425292969,284.8600158691406,1.0,0.5325661897659302,0.3715978264808655,0.3715978264808655,1.0,1.0,-2.6883344650268555,0.703508198261261,1.98482632637024,0.0978663340210914,0.8175703287124634,0.8175703287124634,0.0,155.63673400878906,165.0,43020.1796875,0.0,1819.4127197265625,1.0,280.4004211425781,283.3579406738281,295.4442138671875,298.3173217773437,293.1499938964844,293.1499938964844,280.3500061035156,37989.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345507383346558,1.0,0.0,0.0,3.486666917800904,3.486689805984497,8.111744023153733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.7919921875,0.0,1373.152099609375,1895.4371337890625,0.0,2790.847900390625,0.8674520254135132,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485653162002563,0.2828754782676697,0.2588900029659271,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701683282852173,0.451276034116745,0.4312960207462311,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9792245030403136,0.6323201060295105,0.4442533552646637,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.799197793006897,0.3452762067317962,0.3313712179660797,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275340914726257,0.1641588509082794,0.761161208152771,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334554314613342,0.3719950914382934,0.3719950914382934,1.0,1.0,-2.673624277114868,0.6995477676391602,1.974076509475708,0.0972152054309845,0.8027325868606567,0.8027325868606567,0.0,159.90118408203125,168.0,42450.65625,0.0,1816.8389892578125,1.0,280.3589172363281,283.3910522460937,295.4188842773437,298.2306823730469,293.1499938964844,293.1499938964844,280.6499938964844,40790.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375644087791443,1.0,0.0,0.0,3.3424618244171143,3.342483758926392,7.454631827386038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.52783203125,0.0,1249.998779296875,1895.4371337890625,0.0,2818.9677734375,0.8413947224617004,1.0,0.0,3.0,1.0,0.0
17865420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395616769790649,0.2803779542446136,0.2566989958286285,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592728972434998,0.4475747942924499,0.4278590977191925,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677981734275818,0.6281095743179321,0.4410175681114197,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890365123748779,0.3425792455673218,0.3289310038089752,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619161069393158,0.1618477553129196,0.7516487836837769,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343096256256104,0.3727896511554718,0.3727896511554718,1.0,1.0,-2.6486034393310547,0.693063497543335,1.95553994178772,0.0962505787611007,0.8807251453399658,0.8807251453399658,0.0,166.00270080566406,171.0,41468.76953125,0.0,1807.228759765625,1.0,280.63983154296875,283.508544921875,295.31842041015625,298.0028686523437,293.1499938964844,293.1499938964844,280.95001220703125,33812.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824914813041687,1.0,0.0,0.0,3.455629110336304,3.455651044845581,7.967967690092337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.46484375,0.0,1311.9866943359375,1895.4371337890625,0.0,2701.16064453125,0.8600381016731262,1.0,0.0,3.0,1.0,0.0
17865480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395616769790649,0.2803779542446136,0.2566989958286285,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592728972434998,0.4475747942924499,0.4278590977191925,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677981734275818,0.6281095743179321,0.4410175681114197,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890365123748779,0.3425792455673218,0.3289310038089752,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.619161069393158,0.1618477553129196,0.7516487836837769,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5343096256256104,0.3727896511554718,0.3727896511554718,1.0,1.0,-2.6486034393310547,0.693063497543335,1.95553994178772,0.0962505787611007,0.8807251453399658,0.8807251453399658,0.0,166.00270080566406,171.0,41468.76953125,0.0,1807.228759765625,1.0,280.63983154296875,283.508544921875,295.31842041015625,298.0028686523437,293.1499938964844,293.1499938964844,280.95001220703125,33812.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824914813041687,1.0,0.0,0.0,3.455629110336304,3.455651044845581,7.967967690092337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.46484375,0.0,1311.9866943359375,1895.4371337890625,0.0,2701.16064453125,0.8600381016731262,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7332103848457336,0.2782041430473327,0.2549001574516296,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514982461929321,0.4441986978054046,0.4248449504375458,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.959379255771637,0.6249821186065674,0.4388904571533203,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817091345787048,0.3401608765125274,0.3268145620822906,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125411987304688,0.1597576737403869,0.7430433630943298,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577514648437,296.98785400390625,285.0511474609375,1.0,0.534561812877655,0.3735841810703277,0.3735841810703277,1.0,1.0,-2.6273787021636963,0.6878241896629333,1.9395543336868288,0.0957505628466606,0.99366557598114,0.99366557598114,0.0,170.3757781982422,174.0,40683.78125,0.0,1795.514892578125,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,30639.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127745389938354,1.0,0.0,0.0,3.663604259490967,3.663627624511719,8.955924499787216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.57763671875,0.0,1508.1016845703125,1895.4371337890625,0.0,2588.76708984375,0.904417872428894,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7332103848457336,0.2782041430473327,0.2549001574516296,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514982461929321,0.4441986978054046,0.4248449504375458,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.959379255771637,0.6249821186065674,0.4388904571533203,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817091345787048,0.3401608765125274,0.3268145620822906,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125411987304688,0.1597576737403869,0.7430433630943298,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577514648437,296.98785400390625,285.0511474609375,1.0,0.534561812877655,0.3735841810703277,0.3735841810703277,1.0,1.0,-2.6273787021636963,0.6878241896629333,1.9395543336868288,0.0957505628466606,0.99366557598114,0.99366557598114,0.0,170.3757781982422,174.0,40683.78125,0.0,1795.514892578125,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,30639.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127745389938354,1.0,0.0,0.0,3.663604259490967,3.663627624511719,8.955924499787216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.57763671875,0.0,1508.1016845703125,1895.4371337890625,0.0,2588.76708984375,0.904417872428894,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.726391077041626,0.2748349606990814,0.2524119615554809,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435212969779968,0.4395963847637176,0.4210833609104156,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500728249549866,0.620006799697876,0.4360038936138153,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740850448608398,0.3367362022399902,0.3241026997566223,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052243113517761,0.1571746319532394,0.733238935470581,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8623352050781,1.0,0.5342370271682739,0.374919980764389,0.374919980764389,1.0,1.0,-2.6013705730438232,0.6821837425231934,1.9191867113113403,0.0960511863231659,0.8437445759773254,0.8437445759773254,0.0,174.73455810546875,162.0,41091.1484375,0.0,1776.8382568359375,1.0,280.6569519042969,283.4056091308594,295.3468933105469,298.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,39532.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258906006813049,1.0,0.0,0.0,3.568556070327759,3.568579912185669,8.49724926865747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.84912109375,0.0,1470.2747802734375,1895.4371337890625,0.0,2710.2255859375,0.8890535831451416,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.726391077041626,0.2748349606990814,0.2524119615554809,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435212969779968,0.4395963847637176,0.4210833609104156,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500728249549866,0.620006799697876,0.4360038936138153,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740850448608398,0.3367362022399902,0.3241026997566223,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052243113517761,0.1571746319532394,0.733238935470581,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2422180175781,296.98272705078125,284.8623352050781,1.0,0.5342370271682739,0.374919980764389,0.374919980764389,1.0,1.0,-2.6013705730438232,0.6821837425231934,1.9191867113113403,0.0960511863231659,0.8437445759773254,0.8437445759773254,0.0,174.73455810546875,162.0,41091.1484375,0.0,1776.8382568359375,1.0,280.6569519042969,283.4056091308594,295.3468933105469,298.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,39532.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258906006813049,1.0,0.0,0.0,3.568556070327759,3.568579912185669,8.49724926865747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.84912109375,0.0,1470.2747802734375,1895.4371337890625,0.0,2710.2255859375,0.8890535831451416,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252573370933533,0.2722603380680084,0.2497700154781341,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424679040908813,0.4357651472091675,0.4171376526355743,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496385455131532,0.6163421869277954,0.4330871701240539,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730770707130432,0.3338394463062286,0.3210938572883606,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029724478721619,0.1548144221305847,0.7218166589736938,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288968086242676,0.3762557804584503,0.3762557804584503,1.0,1.0,-2.572606325149536,0.6755988597869873,1.8970073461532595,0.0958541482686996,0.9320811629295348,0.9320811629295348,0.0,172.33580017089844,150.0,39933.05078125,0.0,1724.791259765625,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.833740234375,293.1499938964844,293.1499938964844,280.6499938964844,33741.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136958479881287,1.0,0.0,0.0,3.660033464431762,3.6600570678710938,8.938474138631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.0302734375,0.0,1527.4176025390625,1895.4371337890625,0.0,2597.268798828125,0.9058309197425842,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252573370933533,0.2722603380680084,0.2497700154781341,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424679040908813,0.4357651472091675,0.4171376526355743,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496385455131532,0.6163421869277954,0.4330871701240539,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730770707130432,0.3338394463062286,0.3210938572883606,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029724478721619,0.1548144221305847,0.7218166589736938,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.5288968086242676,0.3762557804584503,0.3762557804584503,1.0,1.0,-2.572606325149536,0.6755988597869873,1.8970073461532595,0.0958541482686996,0.9320811629295348,0.9320811629295348,0.0,172.33580017089844,150.0,39933.05078125,0.0,1724.791259765625,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.833740234375,293.1499938964844,293.1499938964844,280.6499938964844,33741.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136958479881287,1.0,0.0,0.0,3.660033464431762,3.6600570678710938,8.938474138631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.0302734375,0.0,1527.4176025390625,1895.4371337890625,0.0,2597.268798828125,0.9058309197425842,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.726292073726654,0.2707712650299072,0.2485199123620987,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438146710395813,0.4336251020431518,0.4152279794216156,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518842101097108,0.6140912175178528,0.4317058622837066,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7744017839431763,0.332227349281311,0.3196322619915008,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.603368878364563,0.1535902768373489,0.7161868214607239,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.5252420902252197,0.3769236803054809,0.3769236803054809,1.0,1.0,-2.558633327484131,0.6724172830581665,1.8862159252166748,0.0958454832434654,0.8274174928665161,0.8274174928665161,0.0,169.40553283691406,150.0,40498.19921875,0.0,1692.1573486328125,1.0,280.69757080078125,283.39385986328125,295.296142578125,298.01776123046875,293.1499938964844,293.1499938964844,280.6499938964844,39009.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200739622116089,1.0,0.0,0.0,3.601381063461304,3.601405143737793,8.654290581944224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.27734375,0.0,1501.9652099609375,1895.4371337890625,0.0,2656.25439453125,0.893631637096405,1.0,0.0,3.0,1.0,0.0
17865960,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7274149060249329,0.2691283822059631,0.2469608634710312,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453837037086487,0.431312084197998,0.4129688739776611,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543477296829224,0.6115754246711731,0.4299070537090301,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759348750114441,0.3304713368415832,0.3178924024105072,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6039091348648071,0.1522805839776992,0.7098802328109741,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666381835937,1.0,0.5209986567497253,0.3776295185089111,0.3776295185089111,1.0,1.0,-2.5422186851501465,0.66847163438797,1.8737471103668213,0.0955958217382431,0.8049549460411072,0.8049549460411072,0.0,166.0282440185547,138.0,39849.28125,0.0,1654.503662109375,1.0,280.6579895019531,283.4340209960937,295.2719116210937,297.92437744140625,293.1499938964844,293.1499938964844,280.95001220703125,42348.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216456770896912,1.0,0.0,0.0,3.424062490463257,3.4240856170654297,7.823060172995611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.9306640625,0.0,1340.5889892578125,1895.4371337890625,0.0,2670.822021484375,0.8604964017868042,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.732478678226471,0.2668627202510834,0.2443985491991043,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517515063285828,0.4277334809303283,0.4090388417243957,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632001519203186,0.6081782579421997,0.4270479083061218,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7821066975593567,0.3277696669101715,0.3148348033428192,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074482202529907,0.1501040011644363,0.6980631947517395,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115414261817932,0.3790411949157715,0.3790411949157715,1.0,1.0,-2.513105154037476,0.6618179082870483,1.8512871265411377,0.095362588763237,0.8919779658317566,0.8919779658317566,0.0,157.1646270751953,126.0,38768.84375,0.0,1576.462646484375,1.0,280.9404602050781,283.5721740722656,295.17333984375,297.6917724609375,293.1499938964844,293.1499938964844,281.25,34155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057644963264465,1.0,0.0,0.0,3.521378993988037,3.521401643753052,8.274063816315902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.79931640625,0.0,1381.4078369140625,1895.4371337890625,0.0,2524.244384765625,0.8750729560852051,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.732478678226471,0.2668627202510834,0.2443985491991043,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517515063285828,0.4277334809303283,0.4090388417243957,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632001519203186,0.6081782579421997,0.4270479083061218,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7821066975593567,0.3277696669101715,0.3148348033428192,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074482202529907,0.1501040011644363,0.6980631947517395,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115414261817932,0.3790411949157715,0.3790411949157715,1.0,1.0,-2.513105154037476,0.6618179082870483,1.8512871265411377,0.095362588763237,0.8919779658317566,0.8919779658317566,0.0,157.1646270751953,126.0,38768.84375,0.0,1576.462646484375,1.0,280.9404602050781,283.5721740722656,295.17333984375,297.6917724609375,293.1499938964844,293.1499938964844,281.25,34155.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057644963264465,1.0,0.0,0.0,3.521378993988037,3.521401643753052,8.274063816315902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.79931640625,0.0,1381.4078369140625,1895.4371337890625,0.0,2524.244384765625,0.8750729560852051,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402931451797485,0.2649396061897278,0.242266908288002,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.861424446105957,0.4245299398899078,0.4055913090705871,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750519394874572,0.6051863431930542,0.4246608316898346,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913955450057983,0.3253843188285827,0.3121600151062011,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134121417999268,0.1482011675834655,0.6874968409538269,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013624429702759,0.3804528713226318,0.3804528713226318,1.0,1.0,-2.48762321472168,0.6563429832458496,1.83128023147583,0.0955398753285408,1.0,1.0,0.0,146.77316284179688,114.0,37853.94140625,0.0,1498.3150634765625,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,31098.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909889817237854,1.0,0.0,0.0,3.715751886367798,3.715775728225708,9.212695886162692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.732421875,0.0,1570.225830078125,1895.4371337890625,0.0,2389.341796875,0.9162914752960204,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402931451797485,0.2649396061897278,0.242266908288002,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.861424446105957,0.4245299398899078,0.4055913090705871,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750519394874572,0.6051863431930542,0.4246608316898346,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913955450057983,0.3253843188285827,0.3121600151062011,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134121417999268,0.1482011675834655,0.6874968409538269,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013624429702759,0.3804528713226318,0.3804528713226318,1.0,1.0,-2.48762321472168,0.6563429832458496,1.83128023147583,0.0955398753285408,1.0,1.0,0.0,146.77316284179688,114.0,37853.94140625,0.0,1498.3150634765625,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,31098.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909889817237854,1.0,0.0,0.0,3.715751886367798,3.715775728225708,9.212695886162692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.732421875,0.0,1570.225830078125,1895.4371337890625,0.0,2389.341796875,0.9162914752960204,1.0,0.0,3.0,1.0,0.0
17866260,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7478079199790955,0.2621103525161743,0.239756166934967,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709939122200012,0.420473963022232,0.401823341846466,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9853472709655762,0.6005926132202148,0.4216767847537994,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004240989685059,0.322311133146286,0.3092365562915802,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6189411282539368,0.1460493952035904,0.6769986152648926,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913719296455383,0.3818570971488952,0.3818570971488952,1.0,1.0,-2.460378408432007,0.6501708030700684,1.810207486152649,0.0955253839492797,0.8640246391296387,0.8640246391296387,0.0,137.2309112548828,114.0,38389.46875,0.0,1422.947021484375,1.0,280.95977783203125,283.46466064453125,295.22589111328125,297.7834167480469,293.1499938964844,293.1499938964844,280.95001220703125,38648.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036453127861023,1.0,0.0,0.0,3.6612191200256334,3.661243677139282,8.944266483013052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.447265625,0.0,1565.561279296875,1895.4371337890625,0.0,2504.800048828125,0.9086273312568665,1.0,0.0,3.0,1.0,0.0
17866320,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7484143376350403,0.2618430554866791,0.2394851148128509,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8717893958091736,0.4200971722602844,0.4014369547367096,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861486554145812,0.6001641750335693,0.4213508367538452,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.801164448261261,0.3220213949680328,0.3089342415332794,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6193695068359375,0.1458458006381988,0.6759627461433411,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.4904622137546539,0.3819791972637176,0.3819791972637176,1.0,1.0,-2.4575891494750977,0.6494880318641663,1.808101177215576,0.0954629704356193,0.8599393367767334,0.8599393367767334,0.0,136.4253387451172,102.0,38321.1875,0.0,1416.03515625,1.0,280.9573974609375,283.4676818847656,295.2205810546875,297.7718200683594,293.1499938964844,293.1499938964844,281.25,39001.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039457201957703,1.0,0.0,0.0,3.645809173583984,3.6458334922790527,8.869132557265402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.48388671875,0.0,1550.9427490234375,1895.4371337890625,0.0,2507.5546875,0.9057497382164,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585986852645874,0.2594186961650848,0.2366685271263122,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846203088760376,0.4163244664669037,0.397209495306015,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979240894317628,0.5963117480278015,0.4180543720722198,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127387762069702,0.3191194832324981,0.30558842420578,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263530254364014,0.1436530500650406,0.6637572050094604,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.478907972574234,0.3835055232048034,0.3835055232048034,1.0,1.0,-2.426461696624756,0.6422083377838135,1.784253478050232,0.0949987173080444,0.955501139163971,0.955501139163971,0.0,125.55906677246094,90.0,37112.62109375,0.0,1332.117431640625,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.53582763671875,293.1499938964844,293.1499938964844,280.95001220703125,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907240390777588,1.0,0.0,0.0,3.730764150619507,3.7307887077331534,9.28728752569441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.61962890625,0.0,1606.2603759765625,1895.4371337890625,0.0,2386.938232421875,0.9215079545974731,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585986852645874,0.2594186961650848,0.2366685271263122,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846203088760376,0.4163244664669037,0.397209495306015,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979240894317628,0.5963117480278015,0.4180543720722198,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127387762069702,0.3191194832324981,0.30558842420578,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263530254364014,0.1436530500650406,0.6637572050094604,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.478907972574234,0.3835055232048034,0.3835055232048034,1.0,1.0,-2.426461696624756,0.6422083377838135,1.784253478050232,0.0949987173080444,0.955501139163971,0.955501139163971,0.0,125.55906677246094,90.0,37112.62109375,0.0,1332.117431640625,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.53582763671875,293.1499938964844,293.1499938964844,280.95001220703125,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907240390777588,1.0,0.0,0.0,3.730764150619507,3.7307887077331534,9.28728752569441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.61962890625,0.0,1606.2603759765625,1895.4371337890625,0.0,2386.938232421875,0.9215079545974731,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635584473609924,0.2579963207244873,0.2354290783405304,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907378911972046,0.4142161309719085,0.3952733278274536,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943024158477783,0.4113296568393707,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179407119750977,0.3174970149993896,0.304060697555542,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295976042747498,0.1424961239099502,0.6581432819366455,284.840087890625,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727803170681,0.3842687010765075,0.3842687010765075,1.0,1.0,-2.4060399532318115,0.6368451714515686,1.769194722175598,0.0943731665611267,0.8447703719139099,0.8447703719139099,0.0,120.67000579833984,90.0,37668.26171875,0.0,1287.27978515625,1.0,280.9959411621094,283.4521484375,295.1767578125,297.72509765625,293.1499938964844,293.1499938964844,280.95001220703125,38495.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972695231437683,1.0,0.0,0.0,3.682804822921753,3.68282961845398,9.050044695868564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.48193359375,0.0,1588.8153076171875,1895.4371337890625,0.0,2446.487548828125,0.9114882349967957,1.0,0.0,3.0,1.0,0.0
