time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677512764930725,0.2563434839248657,0.2338607162237167,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960403203964233,0.4118629097938537,0.392974317073822,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.592939555644989,0.4019293189048767,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223448991775513,0.315666526556015,0.3022447526454925,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322829723358154,0.1412280797958374,0.6519060134887695,284.8406677246094,284.95001220703125,297.6418762207031,292.1383056640625,297.1522216796875,296.9752197265625,284.8453063964844,1.0,0.4662285149097442,0.3851151466369629,0.3851151466369629,1.0,1.0,-2.380410432815552,0.6298457980155945,1.750564694404602,0.0930657014250755,0.8046810030937195,0.8046810030937195,0.0,116.12313079833984,78.0,36899.12109375,0.0,1238.468017578125,1.0,280.9573669433594,283.4833374023437,295.1547546386719,297.6309509277344,293.1499938964844,293.1499938964844,281.25,43328.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988459467887878,1.0,0.0,0.0,3.482272148132324,3.4822959899902344,8.091308245639084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.1494140625,0.0,1406.75732421875,1895.4371337890625,0.0,2460.87841796875,0.8735559582710266,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792215347290039,0.2540532052516937,0.231257289648056,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102407693862916,0.4082067608833313,0.3889490664005279,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943449139595032,0.3803864121437073,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337699174880981,0.3128013610839844,0.2990212142467499,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397907137870789,0.1391539722681045,0.6404287815093994,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523876011371612,0.3868080377578735,0.3868080377578735,1.0,1.0,-2.328906297683716,0.6157134175300598,1.7131929397583008,0.0902572572231292,0.8869406580924988,0.8869406580924988,0.0,106.28043365478516,66.0,35501.5,0.0,1140.385009765625,1.0,281.2408142089844,283.63458251953125,295.0478820800781,297.37451171875,293.1499938964844,293.1499938964844,281.54998779296875,34914.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800964117050171,1.0,0.0,0.0,3.5452613830566406,3.5452842712402344,8.386675176552671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.26806640625,0.0,1411.8431396484375,1895.4371337890625,0.0,2291.005859375,0.8808994889259338,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792215347290039,0.2540532052516937,0.231257289648056,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102407693862916,0.4082067608833313,0.3889490664005279,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943449139595032,0.3803864121437073,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337699174880981,0.3128013610839844,0.2990212142467499,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397907137870789,0.1391539722681045,0.6404287815093994,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523876011371612,0.3868080377578735,0.3868080377578735,1.0,1.0,-2.328906297683716,0.6157134175300598,1.7131929397583008,0.0902572572231292,0.8869406580924988,0.8869406580924988,0.0,106.28043365478516,66.0,35501.5,0.0,1140.385009765625,1.0,281.2408142089844,283.63458251953125,295.0478820800781,297.37451171875,293.1499938964844,293.1499938964844,281.54998779296875,34914.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800964117050171,1.0,0.0,0.0,3.5452613830566406,3.5452842712402344,8.386675176552671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.26806640625,0.0,1411.8431396484375,1895.4371337890625,0.0,2291.005859375,0.8808994889259338,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947827577590942,0.0,0.2291356325149536,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.930749237537384,0.0,0.3854560554027557,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.0,0.3557479977607727,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490753173828125,0.0,0.2962172925472259,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506133079528809,0.0,0.6305844783782959,285.0574645996094,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885009288787842,0.3885009288787842,1.0,1.0,-2.277371644973755,0.6014721393585205,1.6758995056152344,0.0873184278607368,0.0,0.0,0.0,95.84656524658205,60.0,34244.875,0.0,1043.829833984375,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,31248.716796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7244656085968018,3.724489688873291,9.255955433218332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.3289794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947827577590942,0.0,0.2291356325149536,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.930749237537384,0.0,0.3854560554027557,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.0,0.3557479977607727,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490753173828125,0.0,0.2962172925472259,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6506133079528809,0.0,0.6305844783782959,285.0574645996094,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885009288787842,0.3885009288787842,1.0,1.0,-2.277371644973755,0.6014721393585205,1.6758995056152344,0.0873184278607368,0.0,0.0,0.0,95.84656524658205,60.0,34244.875,0.0,1043.829833984375,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,31248.716796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7244656085968018,3.724489688873291,9.255955433218332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.3289794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0011526675662025,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.3793977499008178,0.0,0.0012138204183429,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.3793977499008178,0.0,0.0008965248125605,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.3793977499008178,0.0,0.0012138175079599,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0057577644474804,285.2406921386719,294.1499938964844,297.5243225097656,292.0901184082031,296.9189147949219,296.92901611328125,284.0668334960937,0.0,0.0,0.3022408783435821,0.3022408783435821,1.0,1.0,-0.0115002486854791,0.0031983198132365,0.0083019286394119,-0.023572914302349,0.0,0.0,0.0,-0.0638820827007293,60.0,1749.472412109375,0.0,-1.0287512850482017e-05,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,7.2177499532699585e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.489298454131915e-15,7.490610508167211e-15,2.8387455680233304e-20,4.420647062384349e-13,4.4206378466658813e-13,9.177387950516846e-19,0.0,0.0,-0.0,0.0,0.0,1.1673293737119527e-25,5.380111837419633e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0008804841781966,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0014275483554229,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0015213392907753,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0011176100233569,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0026180215645581,285.2289428710937,294.1499938964844,297.5031433105469,292.0857849121094,296.9703063964844,296.99810791015625,283.6693725585937,0.0,0.0,0.2331005483865738,0.2331005483865738,1.0,1.0,-0.0015734353801235,0.0012948893709108,0.0002785460383165,-0.0233614835888147,0.0,0.0,0.0,-0.0123426718637347,60.0,842.6614379882812,0.0,-5.620505362458061e-06,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14223958852645e-23,1.3414858950043754e-23,1.712146482030804e-26,-1.1307956020293914e-18,-1.1299011095944918e-18,-8.945644295011844e-22,0.0,0.0,-0.0,0.0,0.0,3.127544029541916e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001015667075989,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001069951467798,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.90638368926011e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.000106970219349,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0005071999621577,285.09783935546875,294.1499938964844,297.45367431640625,292.083740234375,296.7791442871094,296.9443054199219,283.4386901855469,0.0,0.0,0.0777001827955246,0.0777001827955246,1.0,1.0,0.0071790679357945,0.0002140973665518,-0.00739316502586,-0.0257127806544303,0.0,0.0,0.0,0.0329131670296192,60.0,181.5062866210937,-0.0,-7.986802330606224e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.971149376788376e-37,-2.3966021998009964e-37,-1.2881188383737388e-37,-6.814341351193118e-21,-3.4165471394248884e-21,-3.3977942117682305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001015667075989,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001069951467798,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.90638368926011e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.000106970219349,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0005071999621577,285.09783935546875,294.1499938964844,297.45367431640625,292.083740234375,296.7791442871094,296.9443054199219,283.4386901855469,0.0,0.0,0.0777001827955246,0.0777001827955246,1.0,1.0,0.0071790679357945,0.0002140973665518,-0.00739316502586,-0.0257127806544303,0.0,0.0,0.0,0.0329131670296192,60.0,181.5062866210937,-0.0,-7.986802330606224e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.971149376788376e-37,-2.3966021998009964e-37,-1.2881188383737388e-37,-6.814341351193118e-21,-3.4165471394248884e-21,-3.3977942117682305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.894603863358498e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001041960276779,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,7.695957901887596e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001041955183609,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0004942496307194,285.10845947265625,294.1499938964844,297.42803955078125,292.0865173339844,296.6936950683594,296.9715881347656,283.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0016951232682913,0.0001008509498205,-0.0017959742108359,-0.0264832228422164,0.0,0.0,0.0,0.0042291940189898,60.0,91.65830993652344,-0.0,-7.580285199537684e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.388699710976274e-44,1.1350517561031018e-43,6.165713243029195e-44,-6.827568970851864e-21,-3.413901211596356e-21,-3.413667355358725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.795315418159588e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001031499486998,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.618646486662328e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001031497595249,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004892918514087,285.1067199707031,294.1499938964844,297.40185546875,292.0917358398437,296.70037841796875,297.0649108886719,283.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438421741127,0.0001086989723262,0.0009351432672701,-0.0277278684079647,0.0,0.0,0.0,-0.0102233067154884,60.0,49.130126953125,0.0,-7.428909754025882e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827741030881624e-21,-3.413866476472977e-21,-3.413874150511863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.842169674811883e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001036433604895,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.655091030756012e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001036431640386,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004916322650387,285.1029663085937,294.1499938964844,297.347900390625,292.1089172363281,296.7128601074219,297.1846008300781,283.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488266125321,0.0001144334237324,0.0009343932033516,-0.029249433428049,0.0,0.0,0.0,-0.0105105843394994,60.0,25.43960952758789,0.0,-7.500120347003758e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.4138676881633275e-21,-3.4138668803697606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.842169674811883e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001036433604895,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.655091030756012e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001036431640386,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004916322650387,285.1029663085937,294.1499938964844,297.347900390625,292.1089172363281,296.7128601074219,297.1846008300781,283.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488266125321,0.0001144334237324,0.0009343932033516,-0.029249433428049,0.0,0.0,0.0,-0.0105105843394994,60.0,25.43960952758789,0.0,-7.500120347003758e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.4138676881633275e-21,-3.4138668803697606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.896101983031258e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001042112780851,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.697036926401779e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001042110889102,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004943263484165,285.0988464355469,294.1499938964844,297.29205322265625,292.1344299316406,296.72412109375,297.2373962402344,283.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545714758336,0.000121075870993,0.0009334956412203,-0.0310007575899362,0.0,0.0,0.0,-0.010841317474842,60.0,21.67817687988281,0.0,-7.58251132992882e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.896101983031258e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001042112780851,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.697036926401779e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001042110889102,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004943263484165,285.0988464355469,294.1499938964844,297.29205322265625,292.1344299316406,296.72412109375,297.2373962402344,283.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545714758336,0.000121075870993,0.0009334956412203,-0.0310007575899362,0.0,0.0,0.0,-0.010841317474842,60.0,21.67817687988281,0.0,-7.58251132992882e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.957093425327912e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001048535486916,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.744474714854732e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001048533522407,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004973729955963,285.0943908691406,294.1499938964844,297.2345275878906,292.16748046875,296.734130859375,297.245849609375,283.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610687313601,0.0001285881735384,0.0009324806160293,-0.0329810865223407,0.0,0.0,0.0,-0.0112153626978397,60.0,20.754552841186523,0.0,-7.676234758946522e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.957093425327912e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001048535486916,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.744474714854732e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001048533522407,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.0004973729955963,285.0943908691406,294.1499938964844,297.2345275878906,292.16748046875,296.734130859375,297.245849609375,283.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610687313601,0.0001285881735384,0.0009324806160293,-0.0329810865223407,0.0,0.0,0.0,-0.0112153626978397,60.0,20.754552841186523,0.0,-7.676234758946522e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001002497883746,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001055684115272,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.797273428877816e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001055682150763,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0005007640575058,285.0896301269531,294.1499938964844,297.175537109375,292.2071838378906,296.7430114746094,297.2265930175781,283.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683006839826,0.0001369498640997,0.0009313507471233,-0.035184871405363,0.0,0.0,0.0,-0.0116316983476281,60.0,20.326250076293945,0.0,-7.781230948467056e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001002497883746,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001055684115272,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.797273428877816e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0001055682150763,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0005007640575058,285.0896301269531,294.1499938964844,297.175537109375,292.2071838378906,296.7430114746094,297.2265930175781,283.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683006839826,0.0001369498640997,0.0009313507471233,-0.035184871405363,0.0,0.0,0.0,-0.0116316983476281,60.0,20.326250076293945,0.0,-7.781230948467056e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.00010061415378,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001059521091519,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.82561328378506e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.000105951919977,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0005025841528549,285.087158203125,294.1499938964844,297.1455993652344,292.2292785644531,296.7469482421875,297.20831298828125,283.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721824364736,0.0001414380531059,0.0009307443397119,-0.0363675616681575,0.0,0.0,0.0,-0.0118551701307296,60.0,20.173770904541016,0.0,-7.837882520789209e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001009945917758,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001063527161022,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.85520242061466e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001063525269273,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0005044845165684,285.0845947265625,294.1499938964844,297.1153564453125,292.2527160644531,296.75054931640625,297.1861572265625,283.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762353194877,0.0001461241481592,0.0009301111567765,-0.0376022420823574,0.0,0.0,0.0,-0.012088494375348,60.0,20.03452110290528,0.0,-7.897251208532907e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.00010179723904,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001071979422704,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.917630136944354e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001071977530955,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0005084939184598,285.07928466796875,294.1499938964844,297.05419921875,292.3033142089844,296.7568359375,297.1339416503906,283.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847863741219,0.0001560111850267,0.0009287751745432,-0.0402066968381404,0.0,0.0,0.0,-0.0125807793810963,60.0,19.7863826751709,0.0,-8.023245356980625e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.00010179723904,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001071979422704,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.917630136944354e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001071977530955,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0005084939184598,285.07928466796875,294.1499938964844,297.05419921875,292.3033142089844,296.7568359375,297.1339416503906,283.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847863741219,0.0001560111850267,0.0009287751745432,-0.0402066968381404,0.0,0.0,0.0,-0.0125807793810963,60.0,19.7863826751709,0.0,-8.023245356980625e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001026484242174,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001080942820408,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.983833347680047e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001080940928659,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0005127458134666,285.0737609863281,294.1499938964844,296.9922790527344,292.358154296875,296.7619323730469,297.0746154785156,283.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938546620309,0.00016649630561,0.0009273584000766,-0.0429678112268447,0.0,0.0,0.0,-0.0131028434261679,60.0,19.57377052307129,0.0,-8.157949338283289e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001026484242174,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001080942820408,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.983833347680047e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001080940928659,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0005127458134666,285.0737609863281,294.1499938964844,296.9922790527344,292.358154296875,296.7619323730469,297.0746154785156,283.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938546620309,0.00016649630561,0.0009273584000766,-0.0429678112268447,0.0,0.0,0.0,-0.0131028434261679,60.0,19.57377052307129,0.0,-8.157949338283289e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001035316308843,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001090243385988,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,8.052526391111314e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001090241494239,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0005171576631255,285.0679931640625,294.1499938964844,296.9298095703125,292.4164733886719,296.7657775878906,297.01092529296875,283.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032642796635,0.0001773759722709,0.0009258883073925,-0.0458318069577217,0.0,0.0,0.0,-0.0136445518583059,60.0,19.396530151367188,0.0,-8.298906095660642e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001035316308843,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001090243385988,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,8.052526391111314e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001090241494239,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0005171576631255,285.0679931640625,294.1499938964844,296.9298095703125,292.4164733886719,296.7657775878906,297.01092529296875,283.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032642796635,0.0001773759722709,0.0009258883073925,-0.0458318069577217,0.0,0.0,0.0,-0.0136445518583059,60.0,19.396530151367188,0.0,-8.298906095660642e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001044258970068,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001099660439649,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,8.122080907924101e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.00010996585479,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0005216247518546,285.06201171875,294.1499938964844,296.8670959472656,292.4775390625,296.7682800292969,296.9449462890625,283.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127918260172,0.0001883920194813,0.00092439976288,-0.0487305745482444,0.0,0.0,0.0,-0.0141930514946579,60.0,19.25263023376465,0.0,-8.44285992229743e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0001044258970068,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001099660439649,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,8.122080907924101e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.00010996585479,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0005216247518546,285.06201171875,294.1499938964844,296.8670959472656,292.4775390625,296.7682800292969,296.9449462890625,283.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127918260172,0.0001883920194813,0.00092439976288,-0.0487305745482444,0.0,0.0,0.0,-0.0141930514946579,60.0,19.25263023376465,0.0,-8.44285992229743e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001048695194185,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001104331968235,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.15658422652632e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001104330076486,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0005238407175056,285.0589294433594,294.1499938964844,296.8356628417969,292.5088806152344,296.7690734863281,296.9115905761719,283.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117518171668,0.0001938567438628,0.0009236613987013,-0.0501681193709373,0.0,0.0,0.0,-0.0144651448354125,60.0,19.19139862060547,0.0,-8.51472918839136e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001053056039381,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001108924116124,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,8.190501830540597e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0001108922297134,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0005260190810076,285.0558166503906,294.1499938964844,296.8042907714844,292.5406188964844,296.76953125,296.8781433105469,284.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221641907468,0.0001992286706808,0.0009229355491697,-0.0515809580683708,0.0,0.0,0.0,-0.0147326178848743,60.0,19.136398315429688,0.0,-8.585675459471531e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,0.0001061405491782,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0001117716456064,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,8.255441935034469e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001117714637075,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0005301898345351,285.04949951171875,294.1499938964844,296.7416381835937,292.60504150390625,296.76953125,296.8114318847656,284.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310597183182,0.0002095138625008,0.0009215458412654,-0.0542851537466049,0.0,0.0,0.0,-0.0152447279542684,60.0,19.04175567626953,0.0,-8.722330591126592e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,0.0001061405491782,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0001117716456064,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,8.255441935034469e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001117714637075,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0005301898345351,285.04949951171875,294.1499938964844,296.7416381835937,292.60504150390625,296.76953125,296.8114318847656,284.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310597183182,0.0002095138625008,0.0009215458412654,-0.0542851537466049,0.0,0.0,0.0,-0.0152447279542684,60.0,19.04175567626953,0.0,-8.722330591126592e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.000106897947262,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001125692142522,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,8.31434954307042e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001125690323533,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,0.0005339732160791,285.0429992675781,294.1499938964844,296.6794128417969,292.6700744628906,296.7682800292969,296.74530029296875,284.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113912881352,0.000218843561015,0.0009202852961607,-0.0567371137440204,0.0,0.0,0.0,-0.0157092623412609,60.0,18.9638786315918,0.0,-8.847222687791145e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.000106897947262,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001125692142522,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,8.31434954307042e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001125690323533,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,0.0005339732160791,285.0429992675781,294.1499938964844,296.6794128417969,292.6700744628906,296.7682800292969,296.74530029296875,284.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113912881352,0.000218843561015,0.0009202852961607,-0.0567371137440204,0.0,0.0,0.0,-0.0157092623412609,60.0,18.9638786315918,0.0,-8.847222687791145e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0001075787004083,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001132860852521,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,8.367296686628833e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001132859033532,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0005373737658374,285.0364074707031,294.1499938964844,296.6177978515625,292.735107421875,296.7657775878906,296.6801452636719,284.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463810224086,0.0002272289857501,0.0009191520512104,-0.0589400567114353,0.0,0.0,0.0,-0.0161267798393964,60.0,18.89763832092285,0.0,-8.96023095720011e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0001075787004083,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001132860852521,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,8.367296686628833e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001132859033532,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0005373737658374,285.0364074707031,294.1499938964844,296.6177978515625,292.735107421875,296.7657775878906,296.6801452636719,284.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463810224086,0.0002272289857501,0.0009191520512104,-0.0589400567114353,0.0,0.0,0.0,-0.0161267798393964,60.0,18.89763832092285,0.0,-8.96023095720011e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001081588779925,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0001138970255851,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,8.412420720560476e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0001138968509621,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0005402718670666,285.0296936035156,294.1499938964844,296.5570373535156,292.79949951171875,296.7620849609375,296.6161804199219,284.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525622103363,0.0002343751257285,0.0009181870846077,-0.0608167648315429,0.0,0.0,0.0,-0.0164825972169637,60.0,18.84157371520996,0.0,-9.0571035116227e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
