time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0001081588779925,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0001138970255851,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,8.412420720560476e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0001138968509621,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0005402718670666,285.0296936035156,294.1499938964844,296.5570373535156,292.79949951171875,296.7620849609375,296.6161804199219,284.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525622103363,0.0002343751257285,0.0009181870846077,-0.0608167648315429,0.0,0.0,0.0,-0.0164825972169637,60.0,18.84157371520996,0.0,-9.0571035116227e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001083250244846,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001140719832619,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,8.425342821283266e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001140718086389,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0005411018501035,285.0263061523437,294.1499938964844,296.5270690917969,292.8312683105469,296.759765625,296.5848388671875,284.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154332072474,0.0002364210668019,0.0009179110638797,-0.0613539479672908,0.0,0.0,0.0,-0.0165844671428203,60.0,18.81075096130371,0.0,-9.084934049496952e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001084092291421,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0001141606553574,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,8.431891910731792e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0001141604734584,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0005415224586613,285.0228881835937,294.1499938964844,296.49737548828125,292.8626708984375,296.7572021484375,296.553955078125,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552290525287,0.000237457366893,0.0009177716565318,-0.0616260208189487,0.0,0.0,0.0,-0.0166360698640346,60.0,18.77445602416992,0.0,-9.099046849314618e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001083311726688,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001140784515882,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,8.425820124102756e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001140782769653,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0005411326419562,285.0160827636719,294.1499938964844,296.4390563964844,292.9239807128906,296.7512512207031,296.4937744140625,284.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543962173163,0.0002364932734053,0.0009179029148072,-0.0613729059696197,0.0,0.0,0.0,-0.0165880713611841,60.0,18.682241439819336,0.0,-9.085916730100509e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001083311726688,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0001140784515882,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,8.425820124102756e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001140782769653,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0005411326419562,285.0160827636719,294.1499938964844,296.4390563964844,292.9239807128906,296.7512512207031,296.4937744140625,284.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543962173163,0.0002364932734053,0.0009179029148072,-0.0613729059696197,0.0,0.0,0.0,-0.0165880713611841,60.0,18.682241439819336,0.0,-9.085916730100509e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001079720532288,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0001137002691393,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,8.397886995226145e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001137000945163,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.0005393387982621,285.0092468261719,294.1499938964844,296.3822326660156,292.9829406738281,296.7442626953125,296.43585205078125,284.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505676666274,0.0002320659550605,0.0009185017552226,-0.0602103993296623,0.0,0.0,0.0,-0.0163676347583532,60.0,18.55994033813477,0.0,-9.025742997437193e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.0001079720532288,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0001137002691393,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,8.397886995226145e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001137000945163,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.0005393387982621,285.0092468261719,294.1499938964844,296.3822326660156,292.9829406738281,296.7442626953125,296.43585205078125,284.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505676666274,0.0002320659550605,0.0009185017552226,-0.0602103993296623,0.0,0.0,0.0,-0.0163676347583532,60.0,18.55994033813477,0.0,-9.025742997437193e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001075530599337,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001132590405177,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,8.365297981072217e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001132588731707,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.000537245941814,285.0024719238281,294.1499938964844,296.32720947265625,293.0390014648437,296.736328125,296.3800964355469,284.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461010435596,0.0002269010874442,0.0009191999561153,-0.0588539242744445,0.0,0.0,0.0,-0.0161104723811149,60.0,18.444307327270508,0.0,-8.955797881071703e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0001075530599337,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001132590405177,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,8.365297981072217e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001132588731707,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.000537245941814,285.0024719238281,294.1499938964844,296.32720947265625,293.0390014648437,296.736328125,296.3800964355469,284.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461010435596,0.0002269010874442,0.0009191999561153,-0.0588539242744445,0.0,0.0,0.0,-0.0161104723811149,60.0,18.444307327270508,0.0,-8.955797881071703e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001070347425411,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001127132200053,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,8.32498335512355e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001127130599343,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0005346569232642,284.9956970214844,294.1499938964844,296.2742004394531,293.0915832519531,296.7275085449219,296.3264465332031,284.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405762052163,0.0002205125347245,0.0009200636413879,-0.0571756362915039,0.0,0.0,0.0,-0.0157923828810453,60.0,18.35611915588379,0.0,-8.869657364130037e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001070347425411,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001127132200053,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,8.32498335512355e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001127130599343,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0005346569232642,284.9956970214844,294.1499938964844,296.2742004394531,293.0915832519531,296.7275085449219,296.3264465332031,284.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405762052163,0.0002205125347245,0.0009200636413879,-0.0571756362915039,0.0,0.0,0.0,-0.0157923828810453,60.0,18.35611915588379,0.0,-8.869657364130037e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0001067442062776,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001124072659877,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,8.302385685965419e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0001124071059166,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0005332056898623,284.9923400878906,294.1499938964844,296.24853515625,293.1164245605469,296.7227783203125,296.30047607421875,284.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374793248251,0.0002169316430808,0.0009205476962961,-0.0562347136437892,0.0,0.0,0.0,-0.0156140867620706,60.0,18.30830955505371,0.0,-8.821555752547283e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0001064379903255,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001120848028222,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,8.278568566311151e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001120846427511,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0005316761089488,284.989013671875,294.1499938964844,296.22344970703125,293.14019775390625,296.7178649902344,296.2751159667969,284.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134215388447,0.0002131576038664,0.0009210578282363,-0.0552428849041461,0.0,0.0,0.0,-0.015426174737513,60.0,18.257707595825195,0.0,-8.771001347440689e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001057939589372,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.000111406596261,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,8.228475780924782e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.00011140643619,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0005284590879455,284.9823913574219,294.1499938964844,296.1751403808594,293.1843566894531,296.7074584960937,296.2262268066406,284.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273508425801,0.0002052202180493,0.000922130595427,-0.0531563945114612,0.0,0.0,0.0,-0.0150309661403298,60.0,18.14899444580078,0.0,-8.665150375009034e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001057939589372,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.000111406596261,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,8.228475780924782e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.00011140643619,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0005284590879455,284.9823913574219,294.1499938964844,296.1751403808594,293.1843566894531,296.7074584960937,296.2262268066406,284.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273508425801,0.0002052202180493,0.000922130595427,-0.0531563945114612,0.0,0.0,0.0,-0.0150309661403298,60.0,18.14899444580078,0.0,-8.665150375009034e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001051304134307,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001107078351196,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,8.176865230780095e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0001107076823245,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0005251446273177,284.9758605957031,294.1499938964844,296.1295166015625,293.2235717773437,296.6962890625,296.18017578125,284.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202781461179,0.0001970425073523,0.0009232355514541,-0.0510060228407382,0.0,0.0,0.0,-0.0146237909793853,60.0,18.031604766845703,0.0,-8.556767028267134e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001051304134307,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001107078351196,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,8.176865230780095e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0001107076823245,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0005251446273177,284.9758605957031,294.1499938964844,296.1295166015625,293.2235717773437,296.6962890625,296.18017578125,284.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202781461179,0.0001970425073523,0.0009232355514541,-0.0510060228407382,0.0,0.0,0.0,-0.0146237909793853,60.0,18.031604766845703,0.0,-8.556767028267134e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001044758391799,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001100185327231,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,8.125952444970608e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.000110018379928,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0005218749283812,284.9694519042969,294.1499938964844,296.0868530273437,293.2573547363281,296.6845397949219,296.1368713378906,284.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133011430501,0.0001889754930743,0.00092432560632,-0.0488840714097023,0.0,0.0,0.0,-0.0142221264541149,60.0,17.908649444580078,0.0,-8.450518151903452e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001044758391799,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001100185327231,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,8.125952444970608e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.000110018379928,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0005218749283812,284.9694519042969,294.1499938964844,296.0868530273437,293.2573547363281,296.6845397949219,296.1368713378906,284.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133011430501,0.0001889754930743,0.00092432560632,-0.0488840714097023,0.0,0.0,0.0,-0.0142221264541149,60.0,17.908649444580078,0.0,-8.450518151903452e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.000103845137346,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001093543687602,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,8.076897211140022e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001093542159651,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0005187245551496,284.9631042480469,294.1499938964844,296.0473327636719,293.2851867675781,296.6723022460937,296.0960998535156,284.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065780417993,0.0001812027476262,0.0009253753232769,-0.0468389131128788,0.0,0.0,0.0,-0.0138351116329431,60.0,17.782032012939453,0.0,-8.34877269539902e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.000103845137346,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001093543687602,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,8.076897211140022e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001093542159651,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003662109375,0.0,0.0,0.0005187245551496,284.9631042480469,294.1499938964844,296.0473327636719,293.2851867675781,296.6723022460937,296.0960998535156,284.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065780417993,0.0001812027476262,0.0009253753232769,-0.0468389131128788,0.0,0.0,0.0,-0.0138351116329431,60.0,17.782032012939453,0.0,-8.34877269539902e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0001035457171383,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,0.000109039057861,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,8.053608326008543e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001090389050659,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0005172289093025,284.9599914550781,294.1499938964844,296.02880859375,293.2967529296875,296.666015625,296.0768127441406,284.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103387097828,0.0001775126729626,0.0009258743957616,-0.0458677783608436,0.0,0.0,0.0,-0.0136513812467455,60.0,17.717506408691406,0.0,-8.300684584128248e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001032600994221,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001087382843252,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.031393372220919e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.000108738138806,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0005158021813258,284.9569091796875,294.1499938964844,296.0111694335937,293.306640625,296.6596374511719,296.05828857421875,284.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003426043316,0.0001739926810842,0.0009263499523513,-0.0449412912130355,0.0,0.0,0.0,-0.0134761175140738,60.0,17.652395248413086,0.0,-8.254942684970956e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001027374455588,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001081878945115,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,7.990741141838953e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001081877489923,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0005131915095262,284.9508056640625,294.1499938964844,295.9786682128906,293.3212280273437,296.64666748046875,296.02362060546875,284.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947714326903,0.0001675513049121,0.0009272200986742,-0.0432455763220787,0.0,0.0,0.0,-0.0131553942337632,60.0,17.52080535888672,0.0,-8.171564758185924e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001027374455588,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001081878945115,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,7.990741141838953e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001081877489923,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,0.0005131915095262,284.9508056640625,294.1499938964844,295.9786682128906,293.3212280273437,296.64666748046875,296.02362060546875,284.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947714326903,0.0001675513049121,0.0009272200986742,-0.0432455763220787,0.0,0.0,0.0,-0.0131553942337632,60.0,17.52080535888672,0.0,-8.171564758185924e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001022797223413,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0001077058841474,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.955139881232753e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0001077057459042,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0005109051708132,284.9447937011719,294.1499938964844,295.95001220703125,293.3283996582031,296.6334228515625,295.99200439453125,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898917680606,0.000161910065799,0.0009279816877096,-0.0417601987719535,0.0,0.0,0.0,-0.0128745082765817,60.0,17.388086318969727,0.0,-8.09889044717238e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001022797223413,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0001077058841474,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.955139881232753e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0001077057459042,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0005109051708132,284.9447937011719,294.1499938964844,295.95001220703125,293.3283996582031,296.6334228515625,295.99200439453125,284.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898917680606,0.000161910065799,0.0009279816877096,-0.0417601987719535,0.0,0.0,0.0,-0.0128745082765817,60.0,17.388086318969727,0.0,-8.09889044717238e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.000101869503851,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0001072738959919,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,7.923233351903036e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001072737577487,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.000508856086526,284.9389038085937,294.1499938964844,295.9237365722656,293.33184814453125,296.6199645996094,295.9633483886719,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855190921574,0.000156854148372,0.0009286648710258,-0.0404287055134773,0.0,0.0,0.0,-0.0126227689906954,60.0,17.256118774414062,0.0,-8.034032816794935e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.000101869503851,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0001072738959919,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,7.923233351903036e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001072737577487,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.000508856086526,284.9389038085937,294.1499938964844,295.9237365722656,293.33184814453125,296.6199645996094,295.9633483886719,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855190921574,0.000156854148372,0.0009286648710258,-0.0404287055134773,0.0,0.0,0.0,-0.0126227689906954,60.0,17.256118774414062,0.0,-8.034032816794935e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001014795707305,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.000106863270048,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.892904250184074e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001068631390808,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0005069083417765,284.93316650390625,294.1499938964844,295.898193359375,293.3355712890625,296.6062927246094,295.936767578125,284.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813624830916,0.0001520482474006,0.0009293142356909,-0.0391628630459308,0.0,0.0,0.0,-0.012383478693664,60.0,17.129125595092773,0.0,-7.972624160856867e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001014795707305,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.000106863270048,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.892904250184074e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001068631390808,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0005069083417765,284.93316650390625,294.1499938964844,295.898193359375,293.3355712890625,296.6062927246094,295.936767578125,284.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813624830916,0.0001520482474006,0.0009293142356909,-0.0391628630459308,0.0,0.0,0.0,-0.012383478693664,60.0,17.129125595092773,0.0,-7.972624160856867e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001012916618492,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001066653931047,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,7.878289034124464e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0001066652621375,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0005059697432443,284.9303283691406,294.1499938964844,295.8857116699219,293.3375244140625,296.5993957519531,295.92401123046875,284.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793597903102,0.0001497322809882,0.000929627509322,-0.0385527871549129,0.0,0.0,0.0,-0.012268166989088,60.0,17.067838668823242,0.0,-7.943114610498014e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001011091226246,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0001064731623046,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,7.864090730436146e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001064730313373,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0005050579202361,284.9275207519531,294.1499938964844,295.8733825683594,293.33953857421875,296.59246826171875,295.9114990234375,284.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774139082059,0.0001474823948228,0.0009299314697273,-0.0379600785672664,0.0,0.0,0.0,-0.0121561428532004,60.0,17.008113861083984,0.0,-7.91450034398622e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001007591927191,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0001061046641552,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,7.836872828193009e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.000106104533188,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0005033100023865,284.9219970703125,294.1499938964844,295.8492736816406,293.3436584472656,296.5784912109375,295.8871459960937,284.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073683029972,0.0001431694399798,0.0009305136045441,-0.0368237607181072,0.0,0.0,0.0,-0.0119413938373327,60.0,16.89297866821289,0.0,-7.859791395503636e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001007591927191,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0001061046641552,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,7.836872828193009e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.000106104533188,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0005033100023865,284.9219970703125,294.1499938964844,295.8492736816406,293.3436584472656,296.5784912109375,295.8871459960937,284.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073683029972,0.0001431694399798,0.0009305136045441,-0.0368237607181072,0.0,0.0,0.0,-0.0119413938373327,60.0,16.89297866821289,0.0,-7.859791395503636e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0001004310979624,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0001057591653079,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.811353862052783e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001057590343407,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,0.0005016711656935,284.9165954589844,294.1499938964844,295.8258056640625,293.34796142578125,296.5643615722656,295.86358642578125,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701855644583,0.0001391256228089,0.0009310599416494,-0.035758227109909,0.0,0.0,0.0,-0.0117400474846363,60.0,16.784162521362305,0.0,-7.808668556208431e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0001004310979624,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0001057591653079,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.811353862052783e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001057590343407,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,0.0005016711656935,284.9165954589844,294.1499938964844,295.8258056640625,293.34796142578125,296.5643615722656,295.86358642578125,284.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701855644583,0.0001391256228089,0.0009310599416494,-0.035758227109909,0.0,0.0,0.0,-0.0117400474846363,60.0,16.784162521362305,0.0,-7.808668556208431e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.0001001244600047,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.000105436251033,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,7.78750327299349e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0001054361200658,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0005001394893042,284.9113464355469,294.1499938964844,295.8029479980469,293.3523864746094,296.5501403808594,295.8406982421875,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669166222214,0.0001353461120743,0.0009315704810433,-0.0347622260451316,0.0,0.0,0.0,-0.0115518616512417,60.0,16.68148422241211,0.0,-7.761037323916754e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.0001001244600047,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.000105436251033,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,7.78750327299349e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0001054361200658,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0005001394893042,284.9113464355469,294.1499938964844,295.8029479980469,293.3523864746094,296.5501403808594,295.8406982421875,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669166222214,0.0001353461120743,0.0009315704810433,-0.0347622260451316,0.0,0.0,0.0,-0.0115518616512417,60.0,16.68148422241211,0.0,-7.761037323916754e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
