time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.983949712477624e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001051361614372,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,7.765338523313403e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0001051360377459,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0004987160791642,284.9061889648437,294.1499938964844,295.7806701660156,293.3568725585937,296.5357666015625,295.8184509277344,284.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063878647983,0.0001318337017437,0.000932044989895,-0.0338365249335765,0.0,0.0,0.0,-0.0113769751042127,60.0,16.584800720214844,0.0,-7.716903382970487e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.983949712477624e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,0.0001051361614372,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,7.765338523313403e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0001051360377459,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0004987160791642,284.9061889648437,294.1499938964844,295.7806701660156,293.3568725585937,296.5357666015625,295.8184509277344,284.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063878647983,0.0001318337017437,0.000932044989895,-0.0338365249335765,0.0,0.0,0.0,-0.0113769751042127,60.0,16.584800720214844,0.0,-7.716903382970487e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.970713290385902e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0001049967759172,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,7.755043043289334e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.00010499664495,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0004980548983439,284.9036865234375,294.1499938964844,295.7697448730469,293.3591613769531,296.528564453125,295.8076171875,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624678106978,0.0001302021701121,0.0009322656551375,-0.0334065034985542,0.0,0.0,0.0,-0.0112957404926419,60.0,16.53923225402832,0.0,-7.696445436522481e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,9.957871225196868e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.000104861544969,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,7.745055336272344e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.0001048614212777,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.0004974134499207,284.9012145996094,294.1499938964844,295.7589416503906,293.3614196777344,296.52130126953125,295.796875,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061099465005,0.0001286193291889,0.0009324802085757,-0.0329892933368682,0.0,0.0,0.0,-0.0112169329077005,60.0,16.494895935058594,0.0,-7.676624136365717e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.933380351867528e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001046036340994,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,7.726005424046889e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0001046035104081,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0004961900995112,284.8963317871094,294.1499938964844,295.7377319335937,293.3659973144531,296.5067443847656,295.77569580078125,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584873380139,0.0001256004325114,0.0009328869637101,-0.0321935229003429,0.0,0.0,0.0,-0.0110666127875447,60.0,16.40926742553711,0.0,-7.638890764383177e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,9.933380351867528e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001046036340994,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,7.726005424046889e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0001046035104081,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0004961900995112,284.8963317871094,294.1499938964844,295.7377319335937,293.3659973144531,296.5067443847656,295.77569580078125,284.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584873380139,0.0001256004325114,0.0009328869637101,-0.0321935229003429,0.0,0.0,0.0,-0.0110666127875447,60.0,16.40926742553711,0.0,-7.638890764383177e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.911172674037516e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.0001043697702698,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,7.708732300670817e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0001043696465785,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0004950808361172,284.8915710449219,294.1499938964844,295.7170104980469,293.3705749511719,296.4921264648437,295.7549743652344,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561196831986,0.0001228629407705,0.0009332567569799,-0.0314718782901763,0.0,0.0,0.0,-0.0109303100034594,60.0,16.329267501831055,0.0,-7.604754159729056e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,9.911172674037516e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.0001043697702698,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,7.708732300670817e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0001043696465785,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0004950808361172,284.8915710449219,294.1499938964844,295.7170104980469,293.3705749511719,296.4921264648437,295.7549743652344,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561196831986,0.0001228629407705,0.0009332567569799,-0.0314718782901763,0.0,0.0,0.0,-0.0109303100034594,60.0,16.329267501831055,0.0,-7.604754159729056e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,9.890994988381864e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0001041572832036,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,7.693038060097024e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0001041571667883,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004940729704685,284.886962890625,294.1499938964844,295.6967163085937,293.3750915527344,296.4774169921875,295.7347412109375,284.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539683280512,0.0001203755600727,0.0009335927315987,-0.030816126614809,0.0,0.0,0.0,-0.0108064608648419,60.0,16.2545166015625,0.0,-7.57380362870208e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,9.890994988381864e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,0.0001041572832036,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,7.693038060097024e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0001041571667883,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004940729704685,284.886962890625,294.1499938964844,295.6967163085937,293.3750915527344,296.4774169921875,295.7347412109375,284.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539683280512,0.0001203755600727,0.0009335927315987,-0.030816126614809,0.0,0.0,0.0,-0.0108064608648419,60.0,16.2545166015625,0.0,-7.57380362870208e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,9.872668306343256e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0001039642884279,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.678783003939316e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001039641720126,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,0.0004931575385853,284.8824768066406,294.1499938964844,295.6768493652344,293.3795166015625,296.4626159667969,295.71490478515625,284.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520142968744,0.0001181162951979,0.0009338979725725,-0.0302204769104719,0.0,0.0,0.0,-0.0106939701363444,60.0,16.184492111206055,0.0,-7.545745717152388e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,9.872668306343256e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0001039642884279,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.678783003939316e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001039641720126,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,0.0004931575385853,284.8824768066406,294.1499938964844,295.6768493652344,293.3795166015625,296.4626159667969,295.71490478515625,284.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520142968744,0.0001181162951979,0.0009338979725725,-0.0302204769104719,0.0,0.0,0.0,-0.0106939701363444,60.0,16.184492111206055,0.0,-7.545745717152388e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,9.86438026302494e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0001038770133163,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,7.67233723308891e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.000103876896901,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0004927435657009,284.8802795410156,294.1499938964844,295.66705322265625,293.3816833496094,296.4552001953125,295.7051696777344,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051131170243,0.0001170945470221,0.0009340366232208,-0.0299510844051837,0.0,0.0,0.0,-0.0106430994346737,60.0,16.151653289794922,0.0,-7.53307389800284e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.85626902547665e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001037915935739,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,7.666028250241652e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0001037914771586,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0004923384403809,284.8781433105469,294.1499938964844,295.6573486328125,293.3838195800781,296.44775390625,295.6954650878906,284.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502667864784,0.0001160945539595,0.0009341722470708,-0.0296874213963747,0.0,0.0,0.0,-0.0105933109298348,60.0,16.11941146850586,0.0,-7.520681322148448e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.841076825978234e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001036316098179,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,7.654211367480457e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001036314934026,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0004915795871056,284.8739013671875,294.1499938964844,295.63818359375,293.3879699707031,296.432861328125,295.6762390136719,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486448882147,0.0001142214678111,0.0009344234713353,-0.0291935428977012,0.0,0.0,0.0,-0.0105000389739871,60.0,16.05718994140625,0.0,-7.49749773376607e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.841076825978234e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001036316098179,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,7.654211367480457e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001036314934026,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0004915795871056,284.8739013671875,294.1499938964844,295.63818359375,293.3879699707031,296.432861328125,295.6762390136719,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486448882147,0.0001142214678111,0.0009344234713353,-0.0291935428977012,0.0,0.0,0.0,-0.0105000389739871,60.0,16.05718994140625,0.0,-7.49749773376607e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.828180191107094e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001034957967931,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,7.644180004717782e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001034956876537,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0004909354029223,284.8698425292969,294.1499938964844,295.61932373046875,293.3919372558594,296.4179077148437,295.6574401855469,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472699068486,0.0001126312636188,0.00093463860685,-0.0287742335349321,0.0,0.0,0.0,-0.0104208625853061,60.0,16.00017738342285,0.0,-7.477843411152207e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,9.828180191107094e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001034957967931,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,7.644180004717782e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001034956876537,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0004909354029223,284.8698425292969,294.1499938964844,295.61932373046875,293.3919372558594,296.4179077148437,295.6574401855469,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472699068486,0.0001126312636188,0.00093463860685,-0.0287742335349321,0.0,0.0,0.0,-0.0104208625853061,60.0,16.00017738342285,0.0,-7.477843411152207e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.816121018957348e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0001033688022289,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,7.634799840161577e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0001033686930895,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0004903330700471,284.8658447265625,294.1499938964844,295.6007385253906,293.3956604003906,296.40289306640625,295.6387634277344,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459832847118,0.0001111442034016,0.0009348390740342,-0.0283821076154708,0.0,0.0,0.0,-0.0103468177840113,60.0,15.945284843444824,0.0,-7.459487250116581e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.816121018957348e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0001033688022289,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,7.634799840161577e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,0.0001033686930895,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0004903330700471,284.8658447265625,294.1499938964844,295.6007385253906,293.3956604003906,296.40289306640625,295.6387634277344,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459832847118,0.0001111442034016,0.0009348390740342,-0.0283821076154708,0.0,0.0,0.0,-0.0103468177840113,60.0,15.945284843444824,0.0,-7.459487250116581e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.806208254303785e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,0.000103264414065,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.627089507877827e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0001032643049256,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004898379556834,284.862060546875,294.1499938964844,295.5823974609375,293.3991394042969,296.3878173828125,295.6204833984375,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449263500049,0.0001099217188311,0.0009350045584142,-0.0280597396194934,0.0,0.0,0.0,-0.0102859511971473,60.0,15.895124435424805,0.0,-7.444413796520166e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.806208254303785e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,0.000103264414065,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.627089507877827e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0001032643049256,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004898379556834,284.862060546875,294.1499938964844,295.5823974609375,293.3991394042969,296.3878173828125,295.6204833984375,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449263500049,0.0001099217188311,0.0009350045584142,-0.0280597396194934,0.0,0.0,0.0,-0.0102859511971473,60.0,15.895124435424805,0.0,-7.444413796520166e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.801492706174032e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001032147483783,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,7.623420970048755e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.000103214639239,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0004896023892797,284.8601989746094,294.1499938964844,295.57330322265625,293.4007873535156,296.3802795410156,295.6113586425781,284.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444245999678,0.0001093400569516,0.0009350844775326,-0.0279063489288091,0.0,0.0,0.0,-0.0102569963783025,60.0,15.870659828186035,0.0,-7.437246551944554e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,9.797184611670672e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001031693827826,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,7.620070391567424e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001031692736432,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0004893871955573,284.8583679199219,294.1499938964844,295.5642395019531,293.4023132324219,296.37274169921875,295.602294921875,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439647594466,0.0001088086719391,0.0009351561311632,-0.0277662202715873,0.0,0.0,0.0,-0.0102305375039577,60.0,15.84700870513916,0.0,-7.430702453348206e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.789261821424589e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001030859421007,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,7.61390765546821e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001030858402373,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0004889914416708,284.8547668457031,294.1499938964844,295.5462951660156,293.4051818847656,296.35760498046875,295.5842590332031,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431178379803,0.0001078312998288,0.0009352865745313,-0.0275084748864173,0.0,0.0,0.0,-0.0101818647235631,60.0,15.801092147827148,0.0,-7.418673675374522e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,9.789261821424589e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001030859421007,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,7.61390765546821e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001030858402373,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0004889914416708,284.8547668457031,294.1499938964844,295.5462951660156,293.4051818847656,296.35760498046875,295.5842590332031,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431178379803,0.0001078312998288,0.0009352865745313,-0.0275084748864173,0.0,0.0,0.0,-0.0101818647235631,60.0,15.801092147827148,0.0,-7.418673675374522e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.783068526303396e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001030207204166,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,7.60909024393186e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001030206185532,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004886821261607,284.8513488769531,294.1499938964844,295.5284423828125,293.4076843261719,296.3424072265625,295.5664367675781,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424570646137,0.0001070670405169,0.0009353900677524,-0.0273069255053997,0.0,0.0,0.0,-0.0101438127458095,60.0,15.75871753692627,0.0,-7.40927390552315e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,9.783068526303396e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001030207204166,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,7.60909024393186e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001030206185532,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004886821261607,284.8513488769531,294.1499938964844,295.5284423828125,293.4076843261719,296.3424072265625,295.5664367675781,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424570646137,0.0001070670405169,0.0009353900677524,-0.0273069255053997,0.0,0.0,0.0,-0.0101438127458095,60.0,15.75871753692627,0.0,-7.40927390552315e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,9.77742820396088e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001029613267746,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,7.604702841490507e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.0001029612249112,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004884004010818,284.8480224609375,294.1499938964844,295.5107116699219,293.4097595214844,296.32720947265625,295.5486755371094,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418544989079,0.0001063709351001,0.0009354835492558,-0.0271233487874269,0.0,0.0,0.0,-0.0101091507822275,60.0,15.717367172241213,0.0,-7.400718260441863e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051208496094,0.0,0.0,9.77742820396088e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001029613267746,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,7.604702841490507e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.0001029612249112,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004884004010818,284.8480224609375,294.1499938964844,295.5107116699219,293.4097595214844,296.32720947265625,295.5486755371094,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418544989079,0.0001063709351001,0.0009354835492558,-0.0271233487874269,0.0,0.0,0.0,-0.0101091507822275,60.0,15.717367172241213,0.0,-7.400718260441863e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.773448255145922e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001029194099828,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,7.601606921525672e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,0.0001029193081194,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.0004882016510237,284.8448791503906,294.1499938964844,295.4930419921875,293.4114074707031,296.3119506835937,295.5310363769531,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414298158138,0.0001058794077835,0.0009355503716506,-0.0269937198609113,0.0,0.0,0.0,-0.0100846784189343,60.0,15.67905616760254,0.0,-7.394679357730638e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,9.773448255145922e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001029194099828,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,7.601606921525672e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,0.0001029193081194,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.0004882016510237,284.8448791503906,294.1499938964844,295.4930419921875,293.4114074707031,296.3119506835937,295.5310363769531,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414298158138,0.0001058794077835,0.0009355503716506,-0.0269937198609113,0.0,0.0,0.0,-0.0100846784189343,60.0,15.67905616760254,0.0,-7.394679357730638e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.771643817657603e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001029004124575,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,7.600203389301896e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001029003105941,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0004881115455646,284.8433532714844,294.1499938964844,295.4842224121094,293.4120483398437,296.3042907714844,295.522216796875,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412383126094,0.0001056565524777,0.0009355817455798,-0.0269349478185176,0.0,0.0,0.0,-0.0100735891610383,60.0,15.660233497619627,0.0,-7.39194234711249e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,9.770129690878092e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.0001028844635584,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.59902541176416e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.000102884361695,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0004880359047092,284.8418273925781,294.1499938964844,295.47540283203125,293.4125671386719,296.296630859375,295.513427734375,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410762624815,0.000105469385744,0.0009356068912893,-0.0268855858594179,0.0,0.0,0.0,-0.0100642684847116,60.0,15.641860008239746,0.0,-7.389644451905043e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.767636947799474e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0001028582046274,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,7.597085641464218e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,0.0001028581100399,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,0.0004879114276263,284.8388977050781,294.1499938964844,295.4577941894531,293.4132385253906,296.28131103515625,295.495849609375,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408081579953,0.000105161081592,0.000935647112783,-0.0268042776733636,0.0,0.0,0.0,-0.0100489109754562,60.0,15.605905532836914,0.0,-7.385859390751649e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.767636947799474e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0001028582046274,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,7.597085641464218e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,0.0001028581100399,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,0.0004879114276263,284.8388977050781,294.1499938964844,295.4577941894531,293.4132385253906,296.28131103515625,295.495849609375,284.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408081579953,0.000105161081592,0.000935647112783,-0.0268042776733636,0.0,0.0,0.0,-0.0100489109754562,60.0,15.605905532836914,0.0,-7.385859390751649e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.766381845111027e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001028449842124,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,7.596109207952395e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001028448896249,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0004878487379755,284.83612060546875,294.1499938964844,295.44012451171875,293.4133605957031,296.26593017578125,295.4782409667969,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406735818833,0.0001050052815116,0.0009356683585792,-0.0267631877213716,0.0,0.0,0.0,-0.0100411539897322,60.0,15.571699142456056,0.0,-7.383946609706983e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.766381845111027e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001028449842124,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,7.596109207952395e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001028448896249,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0004878487379755,284.83612060546875,294.1499938964844,295.44012451171875,293.4133605957031,296.26593017578125,295.4782409667969,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406735818833,0.0001050052815116,0.0009356683585792,-0.0267631877213716,0.0,0.0,0.0,-0.0100411539897322,60.0,15.571699142456056,0.0,-7.383946609706983e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,9.765727008925752e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0001028380938805,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.595599890919402e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0001028379920171,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0004878161125816,284.8334350585937,294.1499938964844,295.42236328125,293.41290283203125,296.2505187988281,295.4606018066406,284.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406026849523,0.0001049235215759,0.0009356791269965,-0.0267416257411241,0.0,0.0,0.0,-0.010037082247436,60.0,15.538277626037598,0.0,-7.382943323364088e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
