time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,9.765727008925752e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0001028380938805,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,7.595599890919402e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.0001028379920171,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0004878161125816,284.8334350585937,294.1499938964844,295.42236328125,293.41290283203125,296.2505187988281,295.4606018066406,284.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406026849523,0.0001049235215759,0.0009356791269965,-0.0267416257411241,0.0,0.0,0.0,-0.010037082247436,60.0,15.538277626037598,0.0,-7.382943323364088e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.766071889316665e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,0.0001028417173074,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,7.595867646159604e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.00010284162272,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0004878333420492,284.8309020996094,294.1499938964844,295.4045104980469,293.4118347167969,296.2350769042969,295.44287109375,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406385408714,0.0001049648126354,0.000935673713684,-0.0267525147646665,0.0,0.0,0.0,-0.0100391386076807,60.0,15.505908966064451,0.0,-7.383449940334685e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.766071889316665e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,0.0001028417173074,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,7.595867646159604e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.00010284162272,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0004878333420492,284.8309020996094,294.1499938964844,295.4045104980469,293.4118347167969,296.2350769042969,295.44287109375,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406385408714,0.0001049648126354,0.000935673713684,-0.0267525147646665,0.0,0.0,0.0,-0.0100391386076807,60.0,15.505908966064451,0.0,-7.383449940334685e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,9.766564471647143e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,0.0001028468977892,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,7.59625036153011e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0001028468032018,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.000487857934786,284.8296813964844,294.1499938964844,295.3955383300781,293.4110412597656,296.2273254394531,295.4339599609375,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406913934275,0.0001050249411491,0.0009356663795188,-0.0267683714628219,0.0,0.0,0.0,-0.0100421365350484,60.0,15.490052223205566,0.0,-7.38418819423714e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.767192386789247e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.0001028535189107,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,7.596738578286022e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0001028534243232,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0004878893669229,284.8284912109375,294.1499938964844,295.38653564453125,293.4100952148437,296.21954345703125,295.4250183105469,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407579829916,0.0001051018043654,0.0009356561931781,-0.0267886444926261,0.0,0.0,0.0,-0.0100459652021527,60.0,15.474331855773926,0.0,-7.38513179499023e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,9.768841846380384e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001028708793455,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,7.598021329613402e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001028707847581,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0004879717598669,284.8262023925781,294.1499938964844,295.3683776855469,293.4076843261719,296.2040100097656,295.4071044921875,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409314418211,0.0001053038431564,0.0009356276132166,-0.0268419291824102,0.0,0.0,0.0,-0.0100560178980231,60.0,15.44316291809082,0.0,-7.387611589138032e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,9.768841846380384e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0001028708793455,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,7.598021329613402e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001028707847581,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,0.0004879717598669,284.8262023925781,294.1499938964844,295.3683776855469,293.4076843261719,296.2040100097656,295.4071044921875,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409314418211,0.0001053038431564,0.0009356276132166,-0.0268419291824102,0.0,0.0,0.0,-0.0100560178980231,60.0,15.44316291809082,0.0,-7.387611589138032e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.772221528692172e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0001029064660542,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,7.600649405503646e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001029063714668,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.0004881406202912,284.82403564453125,294.1499938964844,295.3500061035156,293.404541015625,296.1883850097656,295.3889465332031,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412908159196,0.0001057191402651,0.0009355717338621,-0.0269514545798301,0.0,0.0,0.0,-0.0100766969844698,60.0,15.41317081451416,0.0,-7.392711154352585e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,9.772221528692172e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0001029064660542,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,7.600649405503646e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001029063714668,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,0.0004881406202912,284.82403564453125,294.1499938964844,295.3500061035156,293.404541015625,296.1883850097656,295.3889465332031,285.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412908159196,0.0001057191402651,0.0009355717338621,-0.0269514545798301,0.0,0.0,0.0,-0.0100766969844698,60.0,15.41317081451416,0.0,-7.392711154352585e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.785628208192064e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001030476414598,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,7.611076580360532e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0001030475468724,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.00048881029943,284.822021484375,294.1499938964844,295.3316955566406,293.4010009765625,296.17266845703125,295.3705749511719,285.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427178349345,0.0001073696985258,0.0009353481582365,-0.0273867435753345,0.0,0.0,0.0,-0.0101588768884539,60.0,15.393064498901367,0.0,-7.412995728373063e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.785628208192064e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001030476414598,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,7.611076580360532e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0001030475468724,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.00048881029943,284.822021484375,294.1499938964844,295.3316955566406,293.4010009765625,296.17266845703125,295.3705749511719,285.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427178349345,0.0001073696985258,0.0009353481582365,-0.0273867435753345,0.0,0.0,0.0,-0.0101588768884539,60.0,15.393064498901367,0.0,-7.412995728373063e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.812273492570966e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001033282242133,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,7.631799962837249e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001033281369018,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0004901413340121,284.82012939453125,294.1499938964844,295.31378173828125,293.3973999023437,296.1568603515625,295.3518981933594,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455575538799,0.0001106512718251,0.0009349062456749,-0.0282521210610866,0.0,0.0,0.0,-0.0103222774341702,60.0,15.3881254196167,-0.0,-7.453407135926683e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.812273492570966e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001033282242133,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,7.631799962837249e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001033281369018,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0004901413340121,284.82012939453125,294.1499938964844,295.31378173828125,293.3973999023437,296.1568603515625,295.3518981933594,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455575538799,0.0001106512718251,0.0009349062456749,-0.0282521210610866,0.0,0.0,0.0,-0.0103222774341702,60.0,15.3881254196167,-0.0,-7.453407135926683e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,9.827262692851946e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0001034860688378,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,7.643458229722455e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001034859742503,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0004908900591544,284.8192138671875,294.1499938964844,295.304931640625,293.39556884765625,296.1489562988281,295.342529296875,285.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471560526639,0.0001124973641708,0.0009346586302854,-0.0287389233708381,0.0,0.0,0.0,-0.0104142054915428,60.0,15.388589859008787,-0.0,-7.476189267663359e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.847652836469932e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.000103700782347,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.65931690693833e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001037006950355,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0004919086350128,284.8183288574219,294.1499938964844,295.2961730957031,293.3937683105469,296.1410217285156,295.33306884765625,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493251029402,0.0001150088428403,0.0009343161946162,-0.0294011551886796,0.0,0.0,0.0,-0.0105392383411526,60.0,15.392012596130373,-0.0,-7.50723927467334e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,9.903281170409171e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001042865696945,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.70258266129531e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.000104286482383,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0004946873523294,284.816650390625,294.1499938964844,295.2789001464844,293.3900756835937,296.1250305175781,295.3140563964844,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552504099905,0.0001218610123032,0.0009333894122391,-0.0312077458947896,0.0,0.0,0.0,-0.0108804097399115,60.0,15.419892311096191,-0.0,-7.59227987146005e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,9.903281170409171e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001042865696945,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,7.70258266129531e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.000104286482383,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0004946873523294,284.816650390625,294.1499938964844,295.2789001464844,293.3900756835937,296.1250305175781,295.3140563964844,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552504099905,0.0001218610123032,0.0009333894122391,-0.0312077458947896,0.0,0.0,0.0,-0.0108804097399115,60.0,15.419892311096191,-0.0,-7.59227987146005e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.970345854526386e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001049928032443,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,7.754744729027152e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0001049927159328,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0004980374360457,284.8150634765625,294.1499938964844,295.26190185546875,293.3863830566406,296.1089172363281,295.294921875,285.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623962152749,0.0001301222946494,0.0009322738624177,-0.0333854518830776,0.0,0.0,0.0,-0.0112917507067322,60.0,15.465944290161133,-0.0,-7.695444992350532e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.970345854526386e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001049928032443,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,7.754744729027152e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0001049927159328,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0004980374360457,284.8150634765625,294.1499938964844,295.26190185546875,293.3863830566406,296.1089172363281,295.294921875,285.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623962152749,0.0001301222946494,0.0009322738624177,-0.0333854518830776,0.0,0.0,0.0,-0.0112917507067322,60.0,15.465944290161133,-0.0,-7.695444992350532e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0001004987716441,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001058303023455,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,7.816602010279894e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.000105830215034,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0005020102253183,284.8136291503906,294.1499938964844,295.2451477050781,293.3826599121094,296.0926818847656,295.2757568359375,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708689223974,0.0001399194297846,0.0009309495217166,-0.0359674021601676,0.0,0.0,0.0,-0.0117795560508966,60.0,15.529186248779297,-0.0,-7.818690761496327e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0001004987716441,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001058303023455,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,7.816602010279894e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.000105830215034,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0005020102253183,284.8136291503906,294.1499938964844,295.2451477050781,293.3826599121094,296.0926818847656,295.2757568359375,285.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708689223974,0.0001399194297846,0.0009309495217166,-0.0359674021601676,0.0,0.0,0.0,-0.0117795560508966,60.0,15.529186248779297,-0.0,-7.818690761496327e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001014019144349,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0001067813500412,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,7.886846287874505e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,0.0001067812627297,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0005065216100774,284.81231689453125,294.1499938964844,295.2286376953125,293.37890625,296.0762939453125,295.2567138671875,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804907651618,0.0001510450383648,0.0009294457267969,-0.0388986058533191,0.0,0.0,0.0,-0.0123335076496005,60.0,15.608439445495604,-0.0,-7.959835102155921e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001014019144349,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,0.0001067813500412,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,7.886846287874505e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,0.0001067812627297,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0005065216100774,284.81231689453125,294.1499938964844,295.2286376953125,293.37890625,296.0762939453125,295.2567138671875,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804907651618,0.0001510450383648,0.0009294457267969,-0.0388986058533191,0.0,0.0,0.0,-0.0123335076496005,60.0,15.608439445495604,-0.0,-7.959835102155921e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0001018776893033,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001072823652066,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,7.92385108070448e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,0.0001072822778951,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0005088981706649,284.8116760253906,294.1499938964844,295.220458984375,293.37701416015625,296.0680847167969,295.2471923828125,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855587897822,0.0001569060405017,0.0009286527638323,-0.0404423810541629,0.0,0.0,0.0,-0.0126253273338079,60.0,15.65158462524414,-0.0,-8.034697884795605e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0001023817603709,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0001078131754184,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.0,0.0,7.963056850712746e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0001078130881069,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,0.0005114161176607,284.8110656738281,294.1499938964844,295.2123107910156,293.3751525878906,296.0597839355469,295.23779296875,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909311240538,0.0001631157501833,0.0009278153884224,-0.0420776903629303,0.0,0.0,0.0,-0.0129345236346125,60.0,15.69956398010254,-0.0,-8.114395910752138e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001033955413731,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001088807330233,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,8.041905675781891e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001088806457119,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0005164801841601,284.8100280761719,294.1499938964844,295.1961669921875,293.3713684082031,296.0430908203125,295.21942138671875,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017306242138,0.0001756045676302,0.0009261260856874,-0.045365571975708,0.0,0.0,0.0,-0.0135563444346189,60.0,15.80113124847412,-0.0,-8.275873852880977e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001033955413731,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001088807330233,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,8.041905675781891e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001088806457119,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0005164801841601,284.8100280761719,294.1499938964844,295.1961669921875,293.3713684082031,296.0430908203125,295.21942138671875,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017306242138,0.0001756045676302,0.0009261260856874,-0.045365571975708,0.0,0.0,0.0,-0.0135563444346189,60.0,15.80113124847412,-0.0,-8.275873852880977e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.000104391197965,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001099292057915,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,8.119345875456929e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.00010992911848,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0005214536795392,284.8091125488281,294.1499938964844,295.18017578125,293.3676147460937,296.0262451171875,295.2015075683594,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123436270281,0.0001878702605608,0.0009244733955711,-0.0485933013260364,0.0,0.0,0.0,-0.0141670871526002,60.0,15.904330253601074,-0.0,-8.436013132495648e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.000104391197965,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001099292057915,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,8.119345875456929e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.00010992911848,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0005214536795392,284.8091125488281,294.1499938964844,295.18017578125,293.3676147460937,296.0262451171875,295.2015075683594,285.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123436270281,0.0001878702605608,0.0009244733955711,-0.0485933013260364,0.0,0.0,0.0,-0.0141670871526002,60.0,15.904330253601074,-0.0,-8.436013132495648e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001052875741152,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001108731303247,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,8.189063373720273e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001108730430132,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0005259312456473,284.808349609375,294.1499938964844,295.164306640625,293.36383056640625,296.0092468261719,295.1840209960937,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218959698453,0.0001989128068089,0.0009229831630364,-0.0514978878200054,0.0,0.0,0.0,-0.0147169157862663,60.0,16.000141143798828,-0.0,-8.58149462601432e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001052875741152,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,0.0001108731303247,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,8.189063373720273e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001108730430132,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0005259312456473,284.808349609375,294.1499938964844,295.164306640625,293.36383056640625,296.0092468261719,295.1840209960937,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218959698453,0.0001989128068089,0.0009229831630364,-0.0514978878200054,0.0,0.0,0.0,-0.0147169157862663,60.0,16.000141143798828,-0.0,-8.58149462601432e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001060537470038,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001116799539886,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,8.248654921771958e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0001116798666771,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0005297585157677,284.8077087402344,294.1499938964844,295.1485595703125,293.3600769042969,295.9921875,295.1669006347656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300614569336,0.0002083513390971,0.0009217101614922,-0.0539795495569705,0.0,0.0,0.0,-0.0151868816465139,60.0,16.083627700805664,-0.0,-8.70682939080325e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001060537470038,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001116799539886,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,8.248654921771958e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,0.0001116798666771,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0005297585157677,284.8077087402344,294.1499938964844,295.1485595703125,293.3600769042969,295.9921875,295.1669006347656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300614569336,0.0002083513390971,0.0009217101614922,-0.0539795495569705,0.0,0.0,0.0,-0.0151868816465139,60.0,16.083627700805664,-0.0,-8.70682939080325e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0001063772288034,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001120205924962,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,8.273814455606043e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0001120205124607,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0005313743604347,284.80743408203125,294.1499938964844,295.14068603515625,293.35821533203125,295.983642578125,295.1584777832031,285.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335120070725,0.000212336279219,0.0009211756987497,-0.0550270080566406,0.0,0.0,0.0,-0.0153853148221969,60.0,16.11874771118164,-0.0,-8.760017777831308e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001066064796759,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.0001122620014939,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,8.291644917335361e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001122619214584,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0005325195379555,284.80718994140625,294.1499938964844,295.1328430175781,293.3563232421875,295.9750671386719,295.150146484375,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135952072218,0.0002151601802324,0.0009207918774336,-0.055769182741642,0.0,0.0,0.0,-0.0155259082093834,60.0,16.146268844604492,-0.0,-8.797807282689973e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0001067539342329,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0001124172777053,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,8.303113281726837e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0001124171903938,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0005332560976967,284.8068542480469,294.1499938964844,295.1171569824219,293.35260009765625,295.9580078125,295.1338806152344,285.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375214671716,0.000216975735384,0.0009205456590279,-0.0562462955713272,0.0,0.0,0.0,-0.0156163023784756,60.0,16.162809371948242,-0.0,-8.822146924103438e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0001067539342329,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0001124172777053,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,8.303113281726837e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0001124171903938,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0005332560976967,284.8068542480469,294.1499938964844,295.1171569824219,293.35260009765625,295.9580078125,295.1338806152344,285.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375214671716,0.000216975735384,0.0009205456590279,-0.0562462955713272,0.0,0.0,0.0,-0.0156163023784756,60.0,16.162809371948242,-0.0,-8.822146924103438e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0001067331686499,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001123954061768,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,8.301498019136488e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,0.0001123953261412,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0005331524298526,284.8065795898437,294.1499938964844,295.1015014648437,293.3489074707031,295.9409484863281,295.1178283691406,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372992303222,0.0002167187922168,0.0009205804672092,-0.0561787746846675,0.0,0.0,0.0,-0.0156035088002681,60.0,16.162914276123047,-0.0,-8.818700081292263e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0001067331686499,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001123954061768,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,8.301498019136488e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,0.0001123953261412,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0005331524298526,284.8065795898437,294.1499938964844,295.1015014648437,293.3489074707031,295.9409484863281,295.1178283691406,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372992303222,0.0002167187922168,0.0009205804672092,-0.0561787746846675,0.0,0.0,0.0,-0.0156035088002681,60.0,16.162914276123047,-0.0,-8.818700081292263e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
