time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0001058687776094,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0001114851474994,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,8.234266715589911e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0001114850747399,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0005288346437737,284.8065490722656,294.1499938964844,295.0858459472656,293.3452453613281,295.92413330078125,295.1024780273437,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280893813818,0.0002060679980786,0.0009220213978551,-0.0533792786300182,0.0,0.0,0.0,-0.0150732053443789,60.0,16.06952667236328,-0.0,-8.676425267140075e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0001058687776094,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,0.0001114851474994,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,8.234266715589911e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.0001114850747399,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0005288346437737,284.8065490722656,294.1499938964844,295.0858459472656,293.3452453613281,295.92413330078125,295.1024780273437,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280893813818,0.0002060679980786,0.0009220213978551,-0.0533792786300182,0.0,0.0,0.0,-0.0150732053443789,60.0,16.06952667236328,-0.0,-8.676425267140075e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0001053174855769,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.0001109046133933,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,8.191388042178005e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0001109045333578,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,0.0005260808393359,284.8065490722656,294.1499938964844,295.0770568847656,293.3432006835937,295.914794921875,295.093994140625,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222173925489,0.0001992753532249,0.0009229420684278,-0.0515932217240333,0.0,0.0,0.0,-0.0147350067272782,60.0,16.004804611206055,-0.0,-8.586291500023435e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.0001048416088451,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0001104034890886,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,8.154375245794654e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001104034090531,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0005237037548795,284.806640625,294.1499938964844,295.07012939453125,293.34161376953125,295.90753173828125,295.08746337890625,285.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171447113156,0.0001934119063662,0.0009237328195013,-0.050051100552082,0.0,0.0,0.0,-0.01444305293262,60.0,15.939626693725586,-0.0,-8.5088665002786e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0001043241354636,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,0.000109858563519,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,8.114126831060275e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001098584834835,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0005211188690736,284.80670166015625,294.1499938964844,295.062255859375,293.3398132324219,295.8992614746094,295.0799865722656,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116338428109,0.0001870360138127,0.0009245977853424,-0.0483738034963607,0.0,0.0,0.0,-0.0141256088390946,60.0,15.869148254394531,-0.0,-8.425071484907677e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0001037680995068,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001092730235541,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,8.07087926659733e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0001092729507945,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0005183413741178,284.8067932128906,294.1499938964844,295.0543518066406,293.3380126953125,295.8909912109375,295.07257080078125,285.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105703995563,0.0001801849866751,0.0009255190379917,-0.0465710721909999,0.0,0.0,0.0,-0.0137844672426581,60.0,15.795125007629396,-0.0,-8.335494783295871e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0001026124882628,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001080561050912,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.9809979069978e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001080560323316,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.000512568920385,284.8070678710937,294.1499938964844,295.0384826660156,293.3344421386719,295.8746643066406,295.0579528808594,285.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933871380984,0.0001659467525314,0.0009274403564631,-0.0428231097757816,0.0,0.0,0.0,-0.0130755193531513,60.0,15.629480361938477,-0.0,-8.15086025340861e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0001026124882628,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001080561050912,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.9809979069978e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001080560323316,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.000512568920385,284.8070678710937,294.1499938964844,295.0384826660156,293.3344421386719,295.8746643066406,295.0579528808594,285.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933871380984,0.0001659467525314,0.0009274403564631,-0.0428231097757816,0.0,0.0,0.0,-0.0130755193531513,60.0,15.629480361938477,-0.0,-8.15086025340861e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0001014722583931,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0001068553829099,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.89231198723428e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001068553101504,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.000506873242557,284.8074645996094,294.1499938964844,295.0224914550781,293.3309326171875,295.8585510253906,295.0436096191406,285.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812357068061,0.0001518981734989,0.0009293375187553,-0.0391233302652835,0.0,0.0,0.0,-0.0123760225251317,60.0,15.45705509185791,-0.0,-7.97070995872673e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0001014722583931,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0001068553829099,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.89231198723428e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001068553101504,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.000506873242557,284.8074645996094,294.1499938964844,295.0224914550781,293.3309326171875,295.8585510253906,295.0436096191406,285.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812357068061,0.0001518981734989,0.0009293375187553,-0.0391233302652835,0.0,0.0,0.0,-0.0123760225251317,60.0,15.45705509185791,-0.0,-7.97070995872673e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001004052101052,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001057317276718,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.809319504303858e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001057316549122,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0005015431670472,284.8079833984375,294.1499938964844,295.0063781738281,293.32745361328125,295.84259033203125,295.0294189453125,285.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069864607416,0.0001387514203088,0.0009311131434515,-0.0356596186757087,0.0,0.0,0.0,-0.0117214294150471,60.0,15.28786277770996,-0.0,-7.803945578643835e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001004052101052,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001057317276718,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,7.809319504303858e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001057316549122,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0005015431670472,284.8079833984375,294.1499938964844,295.0063781738281,293.32745361328125,295.84259033203125,295.0294189453125,285.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069864607416,0.0001387514203088,0.0009311131434515,-0.0356596186757087,0.0,0.0,0.0,-0.0117214294150471,60.0,15.28786277770996,-0.0,-7.803945578643835e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.944029443431646e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.000104715625639,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,7.73427018430084e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,0.0001047155528794,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004967232816852,284.80859375,294.1499938964844,294.99005126953125,293.3240661621094,295.8267517089844,295.0152893066406,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595822241157,0.0001268631021957,0.0009327191510237,-0.0325263626873493,0.0,0.0,0.0,-0.0111294966191053,60.0,15.126822471618652,-0.0,-7.654661260403375e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.944029443431646e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.000104715625639,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,7.73427018430084e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,0.0001047155528794,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0004967232816852,284.80859375,294.1499938964844,294.99005126953125,293.3240661621094,295.8267517089844,295.0152893066406,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595822241157,0.0001268631021957,0.0009327191510237,-0.0325263626873493,0.0,0.0,0.0,-0.0111294966191053,60.0,15.126822471618652,-0.0,-7.654661260403375e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.898179996525867e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001042328076437,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,7.698609260842204e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0001042327348841,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,0.0004944330430589,284.8089294433594,294.1499938964844,294.9818115234375,293.3223571777344,295.81884765625,295.0082397460937,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546967387199,0.0001212141942232,0.0009334825444966,-0.0310372188687324,0.0,0.0,0.0,-0.0108482325449585,60.0,15.048802375793455,-0.0,-7.584231553892097e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.858143312158064e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001038111950038,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,7.66746888984926e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0001038111295201,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0004924331442452,284.809326171875,294.1499938964844,294.9735412597656,293.3207092285156,295.81103515625,295.001220703125,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504310484975,0.0001162814223789,0.0009341496042907,-0.029736690223217,0.0,0.0,0.0,-0.0106026288121938,60.0,14.976548194885254,-0.0,-7.522996270381554e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.787497401703148e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001030672501656,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,7.612521585542709e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.000103067184682,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004889042465947,284.8101806640625,294.1499938964844,294.956787109375,293.3174133300781,295.79541015625,294.9870300292969,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429011890664,0.0001075773034244,0.0009353238274343,-0.0274414904415607,0.0,0.0,0.0,-0.0101692331954836,60.0,14.844442367553713,-0.0,-7.415548708422649e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.787497401703148e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001030672501656,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,7.612521585542709e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.000103067184682,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004889042465947,284.8101806640625,294.1499938964844,294.956787109375,293.3174133300781,295.79541015625,294.9870300292969,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429011890664,0.0001075773034244,0.0009353238274343,-0.0274414904415607,0.0,0.0,0.0,-0.0101692331954836,60.0,14.844442367553713,-0.0,-7.415548708422649e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.72788329818286e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001024394805426,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.566154818050563e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.000102439415059,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0004859264299739,284.8111877441406,294.1499938964844,294.9397888183594,293.3141784667969,295.7798767089844,294.9726867675781,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365493362769,0.0001002323915599,0.0009363169083371,-0.0255043637007474,0.0,0.0,0.0,-0.0098035261034965,60.0,14.728164672851562,-0.0,-7.3254803112377e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,9.72788329818286e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001024394805426,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,7.566154818050563e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.000102439415059,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0004859264299739,284.8111877441406,294.1499938964844,294.9397888183594,293.3141784667969,295.7798767089844,294.9726867675781,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365493362769,0.0001002323915599,0.0009363169083371,-0.0255043637007474,0.0,0.0,0.0,-0.0098035261034965,60.0,14.728164672851562,-0.0,-7.3254803112377e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.677966590970756e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0001019138362607,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.527329580625519e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0001019137707771,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004834329884033,284.81231689453125,294.1499938964844,294.9225158691406,293.3110046386719,295.7643737792969,294.9581298828125,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312302038073,9.408219921169804e-05,0.0009371480555273,-0.0238821115344762,0.0,0.0,0.0,-0.0094973035156726,60.0,14.624489784240724,-0.0,-7.250486078191899e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,9.677966590970756e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0001019138362607,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,7.527329580625519e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0001019137707771,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004834329884033,284.81231689453125,294.1499938964844,294.9225158691406,293.3110046386719,295.7643737792969,294.9581298828125,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312302038073,9.408219921169804e-05,0.0009371480555273,-0.0238821115344762,0.0,0.0,0.0,-0.0094973035156726,60.0,14.624489784240724,-0.0,-7.250486078191899e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.649608546169476e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0001016152091324,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,7.505273242713884e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001016151436488,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0004820164758712,284.81304931640625,294.1499938964844,294.9112854003906,293.3090209960937,295.75445556640625,294.9486694335937,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282084112986,9.058822615770624e-05,0.0009376202360726,-0.022960415109992,0.0,0.0,0.0,-0.0093233352527022,60.0,14.56279182434082,-0.0,-7.208052466012306e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,9.637876064516604e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,0.0001014916633721,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,7.496148464269936e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,0.0001014915978885,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0004814304411411,284.8135070800781,294.1499938964844,294.9049072265625,293.30792236328125,295.7489013671875,294.9432067871094,285.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026957295835,8.914262434700504e-05,0.0009378147078678,-0.0225790534168481,0.0,0.0,0.0,-0.0092513533309102,60.0,14.53267765045166,-0.0,-7.190532613776669e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.619315824238583e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,0.0001012962093227,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.481712236767635e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001012961438391,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.000480503309518,284.8141174316406,294.1499938964844,294.89599609375,293.306396484375,295.7411499023437,294.9356994628906,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249792831018,8.685572538524866e-05,0.0009381236159242,-0.0219757296144962,0.0,0.0,0.0,-0.0091374861076474,60.0,14.488751411437988,-0.0,-7.162859816389755e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.604307706467809e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0001011381682474,299.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,7.4700394179672e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0001011381027637,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0004797536530531,284.81475830078125,294.1499938964844,294.8869934082031,293.3049011230469,295.7333984375,294.92822265625,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233772918581,8.500648982590064e-05,0.0009383707656525,-0.0214878562837839,0.0,0.0,0.0,-0.0090453969314694,60.0,14.446507453918455,-0.0,-7.140522484405666e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.583566134097056e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0001009197439998,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,7.453906437149271e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001009196857921,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004787175857927,284.81610107421875,294.1499938964844,294.8686828613281,293.3019714355469,295.7178955078125,294.9125366210937,285.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211657499894,8.245056960731745e-05,0.0009387151221744,-0.020813513547182,0.0,0.0,0.0,-0.0089181307703256,60.0,14.378405570983888,-0.0,-7.109705535413013e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.583566134097056e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0001009197439998,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,7.453906437149271e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001009196857921,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004787175857927,284.81610107421875,294.1499938964844,294.8686828613281,293.3019714355469,295.7178955078125,294.9125366210937,285.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211657499894,8.245056960731745e-05,0.0009387151221744,-0.020813513547182,0.0,0.0,0.0,-0.0089181307703256,60.0,14.378405570983888,-0.0,-7.109705535413013e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,9.569909161655232e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0001007759274216,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,7.443284266628325e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001007758692139,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0004780353920068,284.8175964355469,294.1499938964844,294.8500061035156,293.2991027832031,295.7022705078125,294.89556884765625,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197100928053,8.076739322859794e-05,0.0009389426559209,-0.0203694161027669,0.0,0.0,0.0,-0.0088343247771263,60.0,14.321743965148926,-0.0,-7.089447962016493e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,9.569909161655232e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.0001007759274216,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,7.443284266628325e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001007758692139,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0004780353920068,284.8175964355469,294.1499938964844,294.8500061035156,293.2991027832031,295.7022705078125,294.89556884765625,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197100928053,8.076739322859794e-05,0.0009389426559209,-0.0203694161027669,0.0,0.0,0.0,-0.0088343247771263,60.0,14.321743965148926,-0.0,-7.089447962016493e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.561008482705802e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001006821912596,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,7.43636119295843e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.000100682133052,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0004775908018928,284.8191223144531,294.1499938964844,294.8268127441406,293.29351806640625,295.68658447265625,294.877685546875,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187613079324,7.967021520016715e-05,0.0009390910854563,-0.0200799237936735,0.0,0.0,0.0,-0.0087796952575445,60.0,14.270593643188477,-0.0,-7.076258157212578e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,9.561008482705802e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001006821912596,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,7.43636119295843e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,0.000100682133052,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0004775908018928,284.8191223144531,294.1499938964844,294.8268127441406,293.29351806640625,295.68658447265625,294.877685546875,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187613079324,7.967021520016715e-05,0.0009390910854563,-0.0200799237936735,0.0,0.0,0.0,-0.0087796952575445,60.0,14.270593643188477,-0.0,-7.076258157212578e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.559343016007916e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001006646562018,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.435065344907343e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0001006645979941,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004775076231453,284.8207702636719,294.1499938964844,294.7954406738281,293.2826538085937,295.670654296875,294.8570556640625,285.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185822611674,7.946436380734667e-05,0.0009391178609803,-0.020025610923767,0.0,0.0,0.0,-0.008769441395998,60.0,14.222532272338867,-0.0,-7.073785468492133e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.559343016007916e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001006646562018,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.435065344907343e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0001006645979941,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.0004775076231453,284.8207702636719,294.1499938964844,294.7954406738281,293.2826538085937,295.670654296875,294.8570556640625,285.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185822611674,7.946436380734667e-05,0.0009391178609803,-0.020025610923767,0.0,0.0,0.0,-0.008769441395998,60.0,14.222532272338867,-0.0,-7.073785468492133e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,9.560275793774052e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,0.0001006744787446,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,7.435790757881477e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,0.0001006744205369,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,0.0004775542474817,284.8216247558594,294.1499938964844,294.7768859863281,293.2753601074219,295.66259765625,294.84539794921875,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186817962676,7.957896013977006e-05,0.0009391029016114,-0.0200558472424745,0.0,0.0,0.0,-0.0087751494720578,60.0,14.198690414428713,-0.0,-7.0751617897713e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,9.561741899233311e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,0.0001006899183266,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,7.43693090043962e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,0.000100689860119,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.000477627501823,284.822509765625,294.1499938964844,294.7565002441406,293.2668762207031,295.6543884277344,294.8324279785156,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188379092141,7.975926564540714e-05,0.0009390786290168,-0.020103421062231,0.0,0.0,0.0,-0.0087841274216771,60.0,14.174078941345217,-0.0,-7.07732894511537e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.564107313053682e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0001007148239295,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,7.438770262524486e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001007147657219,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004777456633746,284.8243408203125,294.1499938964844,294.71063232421875,293.2465209960937,295.63751220703125,294.801513671875,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019088551402,8.0049954704009e-05,0.0009390385821461,-0.020180121064186,0.0,0.0,0.0,-0.0087985973805189,60.0,14.11981201171875,-0.0,-7.080821973204365e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,9.564107313053682e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0001007148239295,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,7.438770262524486e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0001007147657219,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004777456633746,284.8243408203125,294.1499938964844,294.71063232421875,293.2465209960937,295.63751220703125,294.801513671875,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019088551402,8.0049954704009e-05,0.0009390385821461,-0.020180121064186,0.0,0.0,0.0,-0.0087985973805189,60.0,14.11981201171875,-0.0,-7.080821973204365e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,9.56377771217376e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0001007113460218,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,7.438513421220705e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0001007112878141,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0004777291906066,284.8262634277344,294.1499938964844,294.6584777832031,293.22198486328125,295.6200866699219,294.7655639648437,285.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190532775595,8.000868547242135e-05,0.0009390445775352,-0.0201692301779985,0.0,0.0,0.0,-0.0087965447455644,60.0,14.05820369720459,-0.0,-7.080326014374806e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
