time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,9.56377771217376e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0001007113460218,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,7.438513421220705e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0001007112878141,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0004777291906066,284.8262634277344,294.1499938964844,294.6584777832031,293.22198486328125,295.6200866699219,294.7655639648437,285.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190532775595,8.000868547242135e-05,0.0009390445775352,-0.0201692301779985,0.0,0.0,0.0,-0.0087965447455644,60.0,14.05820369720459,-0.0,-7.080326014374806e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.556177246849984e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.000100631310488,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,7.432601705659181e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0001006312522804,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0004773495602421,284.8282775878906,294.1499938964844,294.6006774902344,293.193603515625,295.6018981933594,294.72344970703125,285.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182438418269,7.907173130661249e-05,0.0009391721687279,-0.019922012463212,0.0,0.0,0.0,-0.0087498975917696,60.0,13.982640266418455,-0.0,-7.06906888581216e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.556177246849984e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.000100631310488,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,7.432601705659181e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0001006312522804,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0004773495602421,284.8282775878906,294.1499938964844,294.6006774902344,293.193603515625,295.6018981933594,294.72344970703125,285.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182438418269,7.907173130661249e-05,0.0009391721687279,-0.019922012463212,0.0,0.0,0.0,-0.0087498975917696,60.0,13.982640266418455,-0.0,-7.06906888581216e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.544279600959273e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0001005060257739,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,7.423348142765462e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001005059675662,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.000476755289128,284.8298034667969,294.1499938964844,294.5558776855469,293.17095947265625,295.5883483886719,294.6903076171875,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169780580326,7.760567677905783e-05,0.0009393724612891,-0.0195351783186197,0.0,0.0,0.0,-0.0086769126355648,60.0,13.91835117340088,-0.0,-7.051473005503794e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.537546429783106e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.000100435114291,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,7.418110908474773e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0001004350560833,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004764189361594,284.8304138183594,294.1499938964844,294.5378112792969,293.1617126464844,295.5828857421875,294.67681884765625,285.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162596590816,7.67759484006092e-05,0.0009394836961291,-0.0193162448704242,0.0,0.0,0.0,-0.0086355954408645,60.0,13.889646530151367,-0.0,-7.041524696660417e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.525041241431607e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001003034267341,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,7.408384408336133e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001003033758024,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0004757942806463,284.8315124511719,294.1499938964844,294.50469970703125,293.14459228515625,295.5731506347656,294.65240478515625,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149305453523,7.523514068452641e-05,0.0009396953973919,-0.0189096722751855,0.0,0.0,0.0,-0.0085588945075869,60.0,13.838143348693848,-0.0,-7.023067638556314e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.509016672382133e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0001001346827251,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,7.395921420538798e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,0.0001001346317934,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004749938671011,284.8326110839844,294.1499938964844,294.4705505371094,293.1267395019531,295.563232421875,294.6272888183594,285.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132215684279,7.326080958591774e-05,0.000939960766118,-0.0183886960148811,0.0,0.0,0.0,-0.0084605840966105,60.0,13.782241821289062,-0.0,-6.999454171818797e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.465203766012564e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.967330697691068e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.361843745457008e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.967325604520738e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0004728053172584,284.8349304199219,294.1499938964844,294.3995056152344,293.0889892578125,295.5425720214844,294.5758972167969,285.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085508693009,6.78627984598279e-05,0.0009406880708411,-0.0169642250984907,0.0,0.0,0.0,-0.0081918016076087,60.0,13.64997386932373,-0.0,-6.935095342441856e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.465203766012564e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.967330697691068e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.361843745457008e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.967325604520738e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0004728053172584,284.8349304199219,294.1499938964844,294.3995056152344,293.0889892578125,295.5425720214844,294.5758972167969,285.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085508693009,6.78627984598279e-05,0.0009406880708411,-0.0169642250984907,0.0,0.0,0.0,-0.0081918016076087,60.0,13.64997386932373,-0.0,-6.935095342441856e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.40563841140829e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.904605394694954e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,7.315514812944457e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.904600301524624e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0004698299453593,284.8373107910156,294.1499938964844,294.3253173828125,293.04888916015625,295.5211181640625,294.5253295898437,285.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022058850154,6.05243731115479e-05,0.0009416815009899,-0.0150275360792875,0.0,0.0,0.0,-0.007826424203813,60.0,13.496933937072754,-0.0,-6.848076594678787e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.40563841140829e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.904605394694954e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,7.315514812944457e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.904600301524624e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0004698299453593,284.8373107910156,294.1499938964844,294.3253173828125,293.04888916015625,295.5211181640625,294.5253295898437,285.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022058850154,6.05243731115479e-05,0.0009416815009899,-0.0150275360792875,0.0,0.0,0.0,-0.007826424203813,60.0,13.496933937072754,-0.0,-6.848076594678787e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.32860784814693e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.823488653637467e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,7.255602395161986e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.82348356046714e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0004659821279346,284.8397521972656,294.1499938964844,294.24859619140625,293.0067749023437,295.49884033203125,294.4779357910156,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939981391653,5.103446164866909e-05,0.0009429636993445,-0.0125228054821491,0.0,0.0,0.0,-0.0073539125733077,60.0,13.320754051208496,-0.0,-6.736360091963435e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.32860784814693e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.823488653637467e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,7.255602395161986e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.82348356046714e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0004659821279346,284.8397521972656,294.1499938964844,294.24859619140625,293.0067749023437,295.49884033203125,294.4779357910156,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939981391653,5.103446164866909e-05,0.0009429636993445,-0.0125228054821491,0.0,0.0,0.0,-0.0073539125733077,60.0,13.320754051208496,-0.0,-6.736360091963435e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,9.25510103115812e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.746081195771694e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.198429375421256e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.746076830197126e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0004623103013727,284.84228515625,294.1499938964844,294.1700134277344,292.9630432128906,295.47576904296875,294.4360046386719,285.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861616417765,4.197863745503128e-05,0.0009441830334253,-0.0101324319839477,0.0,0.0,0.0,-0.0069029927253723,60.0,13.137170791625977,-0.0,-6.630610016600258e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,9.25510103115812e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,9.746081195771694e-05,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,7.198429375421256e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,9.746076830197126e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0004623103013727,284.84228515625,294.1499938964844,294.1700134277344,292.9630432128906,295.47576904296875,294.4360046386719,285.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861616417765,4.197863745503128e-05,0.0009441830334253,-0.0101324319839477,0.0,0.0,0.0,-0.0069029927253723,60.0,13.137170791625977,-0.0,-6.630610016600258e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.219491766998544e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.708583093015476e-05,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,7.170733442762867e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.708577999845148e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0004605315625667,284.84356689453125,294.1499938964844,294.13018798828125,292.9407043457031,295.46405029296875,294.4156799316406,285.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823668515309,3.759170431294479e-05,0.0009447751217521,-0.0089743928983807,0.0,0.0,0.0,-0.006684560328722,60.0,13.044361114501951,-0.0,-6.579681866014654e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,9.188359399558976e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.67579908319749e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,7.146519055822864e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,9.67579399002716e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,0.0004589764575939,284.8448791503906,294.1499938964844,294.09014892578125,292.9180908203125,295.4519348144531,294.39849853515625,285.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790500625967,3.3756368793547153e-05,0.0009452936938032,-0.007961930707097,0.0,0.0,0.0,-0.0064935968257486,60.0,12.953702926635742,-0.0,-6.535317709222e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,9.13198891794309e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.616438183002174e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,7.102675590431318e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,9.616433817427604e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0004561606619972,284.8475341796875,294.1499938964844,294.0096435546875,292.8722839355469,295.4271545410156,294.3671875,285.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730420424602,2.681176738406066e-05,0.0009462302550673,-0.0061286208219826,0.0,0.0,0.0,-0.0061478102579712,60.0,12.77761936187744,-0.0,-6.455370282765216e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,9.13198891794309e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,9.616438183002174e-05,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,7.102675590431318e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,9.616433817427604e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0004561606619972,284.8475341796875,294.1499938964844,294.0096435546875,292.8722839355469,295.4271545410156,294.3671875,285.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730420424602,2.681176738406066e-05,0.0009462302550673,-0.0061286208219826,0.0,0.0,0.0,-0.0061478102579712,60.0,12.77761936187744,-0.0,-6.455370282765216e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.084944031201304e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.56689691520296e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,7.066084071993828e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,9.566892549628392e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.000453810673207,284.8502502441406,294.1499938964844,293.9291687011719,292.8260498046875,295.40167236328125,294.3406677246094,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680283837951,2.1015915990574285e-05,0.0009470125078223,-0.0045985216274857,0.0,0.0,0.0,-0.0058592250570654,60.0,12.609782218933104,-0.0,-6.389023354813618e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.084944031201304e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.56689691520296e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,7.066084071993828e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,9.566892549628392e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.000453810673207,284.8502502441406,294.1499938964844,293.9291687011719,292.8260498046875,295.40167236328125,294.3406677246094,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680283837951,2.1015915990574285e-05,0.0009470125078223,-0.0045985216274857,0.0,0.0,0.0,-0.0058592250570654,60.0,12.609782218933104,-0.0,-6.389023354813618e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.04589905985631e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.52578047872521e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,7.035715680103749e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.52577611315064e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004518603091128,284.79559326171875,294.1499938964844,293.84930419921875,292.7797546386719,295.3597717285156,294.3143615722656,285.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820504976436,1.73761563928565e-05,0.0010646743467077,-0.0035204433370381,0.0,0.0,0.0,-0.0062669673934578,60.0,13.999184608459473,-0.0,-6.334219904147177e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.04589905985631e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,9.52578047872521e-05,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,7.035715680103749e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.52577611315064e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004518603091128,284.79559326171875,294.1499938964844,293.84930419921875,292.7797546386719,295.3597717285156,294.3143615722656,285.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820504976436,1.73761563928565e-05,0.0010646743467077,-0.0035204433370381,0.0,0.0,0.0,-0.0062669673934578,60.0,13.999184608459473,-0.0,-6.334219904147177e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365783691406,0.0,0.0,9.03120162547566e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,9.51030306168832e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,7.024283695500344e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.51029869611375e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0004511261358857,284.7980041503906,294.1499938964844,293.7862854003906,292.74298095703125,295.35418701171875,294.2864074707031,285.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621166391298,1.4392991033673752e-05,0.0009477236890234,-0.0028502203058451,0.0,0.0,0.0,-0.0055285403504967,60.0,12.427186965942385,-0.0,-6.313648981404185e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.027578198583797e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.506488277111202e-05,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.021466444712132e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.506483183940873e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0004509451682679,284.79864501953125,294.1499938964844,293.7707214355469,292.7338256835937,295.3489074707031,294.280517578125,285.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616109309718,1.3945414139016066e-05,0.0009476654813624,-0.0027321751695126,0.0,0.0,0.0,-0.005505658686161,60.0,12.383188247680664,-0.0,-6.308583522240951e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,9.01658640941605e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.494912956142798e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.012917194515467e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.49490859056823e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324584960937,0.0,0.0,0.0004503961245063,284.7932434082031,294.1499938964844,293.7320861816406,292.71112060546875,295.3341064453125,294.27362060546875,285.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214747162535,1.319561943091685e-05,0.0010082790395244,-0.0024737119674682,0.0,0.0,0.0,-0.0057724970392882,60.0,12.554118156433104,-0.0,-6.29322798317844e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.012655937112868e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338317871094,0.0,0.0,9.490773663856088e-05,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,7.009859109530225e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.49076929828152e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0004501997609622,284.7951965332031,294.1499938964844,293.6940002441406,292.68865966796875,295.3003234863281,294.2559814453125,285.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466776391491,1.197459550894564e-05,0.0009347030427306,-0.002225091913715,0.0,0.0,0.0,-0.0053410339169204,60.0,12.67755126953125,-0.0,-6.287739040544693e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,9.005770698422566e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,9.483523172093555e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,7.004504004726186e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,9.483518806518988e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0004498558701016,284.8106689453125,294.1499938964844,293.61981201171875,292.6446838378906,295.2740783691406,294.2444763183594,285.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364368695765,1.0041532732429914e-05,0.000826395349577,-0.001823314349167,0.0,0.0,0.0,-0.004699055571109,60.0,11.665648460388184,-0.0,-6.278131081671745e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,9.005770698422566e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,9.483523172093555e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,7.004504004726186e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,9.483518806518988e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0004498558701016,284.8106689453125,294.1499938964844,293.61981201171875,292.6446838378906,295.2740783691406,294.2444763183594,285.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364368695765,1.0041532732429914e-05,0.000826395349577,-0.001823314349167,0.0,0.0,0.0,-0.004699055571109,60.0,11.665648460388184,-0.0,-6.278131081671745e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,9.004191815620288e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.481860615778714e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,7.003275823080912e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.481856250204146e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,0.000449776998721,284.8465270996094,294.1499938964844,293.5487670898437,292.6023254394531,295.2556457519531,294.2328491210937,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347529706545,7.851019290683325e-06,0.0006269019213505,-0.0014447869034484,0.0,0.0,0.0,-0.0035857411567121,60.0,9.151596069335938,-0.0,-6.275925557019947e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,9.004191815620288e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.481860615778714e-05,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,7.003275823080912e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.481856250204146e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,0.000449776998721,284.8465270996094,294.1499938964844,293.5487670898437,292.6023254394531,295.2556457519531,294.2328491210937,285.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347529706545,7.851019290683325e-06,0.0006269019213505,-0.0014447869034484,0.0,0.0,0.0,-0.0035857411567121,60.0,9.151596069335938,-0.0,-6.275925557019947e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.004120511235669e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.481785673415288e-05,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,7.003220525803044e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,9.48178130784072e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0004497734480537,284.8475341796875,294.1499938964844,293.48150634765625,292.5619506835937,295.222412109375,294.2215881347656,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408830383094,5.6047201724140905e-06,0.0004032256547361,-0.0010757212294265,0.0,0.0,0.0,-0.0023480665404349,60.0,8.13029670715332,-0.0,-6.275823238865996e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.004120511235669e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.481785673415288e-05,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,7.003220525803044e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,9.48178130784072e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0004497734480537,284.8475341796875,294.1499938964844,293.48150634765625,292.5619506835937,295.222412109375,294.2215881347656,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000408830383094,5.6047201724140905e-06,0.0004032256547361,-0.0010757212294265,0.0,0.0,0.0,-0.0023480665404349,60.0,8.13029670715332,-0.0,-6.275823238865996e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,3.1269890314433724e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,3.2928746804827824e-05,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,2.4321081582456827e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,3.29287322529126e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0001561992394272,284.85894775390625,294.1499938964844,293.41864013671875,292.5240478515625,295.1885986328125,294.2118835449219,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341893607284,4.130338766117347e-06,0.0003300590033177,-0.0007598354131914,0.0,0.0,0.0,-0.0018808064050972,60.0,6.66126012802124,-0.0,-7.569038729116073e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,3.1269890314433724e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,3.2928746804827824e-05,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,2.4321081582456827e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,3.29287322529126e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0001561992394272,284.85894775390625,294.1499938964844,293.41864013671875,292.5240478515625,295.1885986328125,294.2118835449219,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341893607284,4.130338766117347e-06,0.0003300590033177,-0.0007598354131914,0.0,0.0,0.0,-0.0018808064050972,60.0,6.66126012802124,-0.0,-7.569038729116073e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,9.03946129255928e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.519000741420314e-05,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,7.030707638477907e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,9.518996375845744e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0004515387699939,284.8612365722656,294.1499938964844,293.3890686035156,292.5061340332031,295.0682373046875,294.1268920898437,285.599609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0007867942913435,-1.9195279037376167e-06,-0.0007848747773095,-0.000278358842479,0.0,0.0,0.0,0.0040036155842244,60.0,6.914782524108887,-0.0,-6.325183932176516e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,2.028194285230711e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,2.135789145540912e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,1.5774880012031645e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,2.1357880541472696e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,0.0001013122746371,284.8593444824219,294.1499938964844,293.3608093261719,292.4889831542969,295.038818359375,294.1270446777344,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002003703120863,2.516683025532984e-06,0.0001978536165552,-0.0004662369319703,0.0,0.0,0.0,-0.0011301592458039,60.0,6.243417739868164,-0.0,-3.1842506409418543e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,1.1380730938981287e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,1.1984473530901596e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,8.851699021761306e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,1.1984468073933384e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,5.684897769242525e-05,284.8607177734375,294.1499938964844,293.30865478515625,292.4572448730469,295.0350036621094,294.1281433105469,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212764836964,1.4997544894868042e-06,0.0001197767269331,-0.0002759715134743,0.0,0.0,0.0,-0.0006825925665907,60.0,3.9820377826690674,-0.0,-1.0026016683539751e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,1.1380730938981287e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,1.1984473530901596e-05,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,8.851699021761306e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,1.1984468073933384e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,5.684897769242525e-05,284.8607177734375,294.1499938964844,293.30865478515625,292.4572448730469,295.0350036621094,294.1281433105469,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212764836964,1.4997544894868042e-06,0.0001197767269331,-0.0002759715134743,0.0,0.0,0.0,-0.0006825925665907,60.0,3.9820377826690674,-0.0,-1.0026016683539751e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
