time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,5.808998594147852e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,6.117163138696924e-06,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,4.518120022112271e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,6.1171604102128185e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,2.9017084671068005e-05,284.8614196777344,294.1499938964844,293.2628173828125,292.42919921875,295.0340881347656,294.1286926269531,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.189793202793226e-05,7.65466040775209e-07,6.113246490713209e-05,-0.0001408551761414,0.0,0.0,0.0,-0.000348386936821,60.0,2.8000965118408203,-0.0,-2.6121049767624527e-10,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,5.808998594147852e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,6.117163138696924e-06,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,4.518120022112271e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,6.1171604102128185e-06,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,2.9017084671068005e-05,284.8614196777344,294.1499938964844,293.2628173828125,292.42919921875,295.0340881347656,294.1286926269531,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.189793202793226e-05,7.65466040775209e-07,6.113246490713209e-05,-0.0001408551761414,0.0,0.0,0.0,-0.000348386936821,60.0,2.8000965118408203,-0.0,-2.6121049767624527e-10,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,2.608902605061303e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,2.747303824435221e-06,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,2.029151119131712e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,2.7473024601931684e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,1.3031979506195055e-05,284.86114501953125,294.1499938964844,293.223876953125,292.40533447265625,295.0340270996094,294.1288146972656,285.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7799471354228444e-05,3.437839097841789e-07,2.7455687813926488e-05,-6.326042785076424e-05,0.0,0.0,0.0,-0.0001564667909406,60.0,2.0981550216674805,-0.0,-5.268704569849625e-11,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,2.608902605061303e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,2.747303824435221e-06,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,2.029151119131712e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,2.7473024601931684e-06,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,1.3031979506195055e-05,284.86114501953125,294.1499938964844,293.223876953125,292.40533447265625,295.0340270996094,294.1288146972656,285.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7799471354228444e-05,3.437839097841789e-07,2.7455687813926488e-05,-6.326042785076424e-05,0.0,0.0,0.0,-0.0001564667909406,60.0,2.0981550216674805,-0.0,-5.268704569849625e-11,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,1.0931547649306594e-06,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.1511461934787803e-06,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,8.502333912474569e-07,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,1.1511456250445915e-06,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,5.460522061184747e-06,284.8611755371094,294.1499938964844,293.1958312988281,292.3880615234375,295.03399658203125,294.1288146972656,285.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1648377949313726e-05,1.440499772797921e-07,1.150432763097342e-05,-2.650693750183564e-05,0.0,0.0,0.0,-6.556180596817285e-05,60.0,1.7079273462295532,-0.0,-9.250205636190945e-12,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,9.655076382841798e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.0167274240302504e-06,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,7.509520401072223e-07,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,1.0167268555960618e-06,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,4.822899427381344e-06,284.8611755371094,294.1499938964844,293.1925048828125,292.3860168457031,295.03399658203125,294.1288146972656,285.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0288226803822909e-05,1.2722988174118657e-07,1.0160996680497192e-05,-2.3411774236592464e-05,0.0,0.0,0.0,-5.790631985291839e-05,60.0,1.667517066001892,-0.0,-7.216049372621436e-12,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,4.488005913572124e-07,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,4.726092583950958e-07,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,3.49067903471223e-07,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,4.726090594431298e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,2.241846914330381e-06,284.8611755371094,294.1499938964844,293.1798400878906,292.3782043457031,295.03399658203125,294.1288146972656,285.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.78374568047002e-06,5.9154594111987535e-08,4.724591235572007e-06,-1.088490716938395e-05,0.0,0.0,0.0,-2.692465204745531e-05,60.0,1.502171516418457,-0.0,-1.5591753148996856e-12,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,2.1353953627567535e-07,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,2.2486771911189865e-07,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,1.6608667863238225e-07,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,2.248676054250609e-07,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,1.0666717571439222e-06,284.8611755371094,294.1499938964844,293.1693115234375,292.3717041015625,295.03399658203125,294.1288146972656,285.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2762112621421693e-06,2.8147015385115992e-08,2.2480642201117007e-06,-5.179209438210819e-06,0.0,0.0,0.0,-1.2811316992156208e-05,60.0,1.380782127380371,-0.0,-3.529755968848664e-13,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,1.9650222782274795e-08,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,2.06926582535516e-08,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,1.5283541543453794e-08,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,2.06926493717674e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.815671120350089e-08,284.8610534667969,294.1499938964844,293.1549377441406,292.3628234863281,295.0340270996094,294.1288146972656,285.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.094176636546763e-07,2.589552128284822e-09,2.068281048650533e-07,-4.765310279708501e-07,0.0,0.0,0.0,-1.1786905815824866e-06,60.0,1.199745535850525,-0.0,-2.988980429876058e-15,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,1.9650222782274795e-08,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,2.06926582535516e-08,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,1.5283541543453794e-08,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,2.06926493717674e-08,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.815671120350089e-08,284.8610534667969,294.1499938964844,293.1549377441406,292.3628234863281,295.0340270996094,294.1288146972656,285.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.094176636546763e-07,2.589552128284822e-09,2.068281048650533e-07,-4.765310279708501e-07,0.0,0.0,0.0,-1.1786905815824866e-06,60.0,1.199745535850525,-0.0,-2.988980429876058e-15,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,-2.6551312259925904e-09,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,-2.795984777037574e-09,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,-2.06510675226923e-09,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,-2.7959836668145503e-09,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,-1.326290099967764e-08,284.86102294921875,294.1499938964844,293.1499938964844,292.3597717285156,295.0340270996094,294.1288146972656,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,2.8442324051525247e-08,-3.5119726571331e-10,-2.809112764623478e-08,6.462584423161388e-08,0.0,0.0,0.0,1.60056515596807e-07,60.0,1.074678659439087,-0.0,-5.4570772606238136e-17,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,-2.6551312259925904e-09,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,-2.795984777037574e-09,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,-2.06510675226923e-09,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,-2.7959836668145503e-09,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,-1.326290099967764e-08,284.86102294921875,294.1499938964844,293.1499938964844,292.3597717285156,295.0340270996094,294.1288146972656,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,2.8442324051525247e-08,-3.5119726571331e-10,-2.809112764623478e-08,6.462584423161388e-08,0.0,0.0,0.0,1.60056515596807e-07,60.0,1.074678659439087,-0.0,-5.4570772606238136e-17,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.8142650970036653e-12,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,-2.9635608203570918e-12,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-2.1888777682749216e-12,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.963559302474051e-12,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.4057805267086998e-11,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.044705542716187e-11,-6.25166964637186e-13,-3.982188537254849e-11,8.523411837435546e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0154523849487305,-0.0,-6.130814278477656e-23,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.8142650970036653e-12,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,-2.9635608203570918e-12,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-2.1888777682749216e-12,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.963559302474051e-12,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.4057805267086998e-11,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.044705542716187e-11,-6.25166964637186e-13,-3.982188537254849e-11,8.523411837435546e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0154523849487305,-0.0,-6.130814278477656e-23,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.5117251868418435e-12,-2.1577885149243889e-13,-6.295946403112041e-12,1.0732626593012997e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.9233051538467408,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.5117251868418435e-12,-2.1577885149243889e-13,-6.295946403112041e-12,1.0732626593012997e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.9233051538467408,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,6.546798259760012e-12,1.0857041990702117e-13,-6.655368530589234e-12,9.348678081666506e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8882339596748352,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8558064103126526,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,2.6941461756836704e-13,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7953916192054749,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,2.6941461756836704e-13,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7953916192054749,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7423176765441895,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7423176765441895,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6945937871932983,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6945937871932983,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.6529510617256165,-0.0,-1.0510803469269017e-39,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.6512159109115601,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6313126683235168,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6121959686279297,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.5754023194313049,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.5754023194313049,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.5413911938667297,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.5413911938667297,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.5098366737365723,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.5098366737365723,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4804931581020355,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4804931581020355,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.4668145775794983,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.453600525856018,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.4280397295951843,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.4280397295951843,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
