time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4041591882705688,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4041591882705688,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3818246722221374,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3818246722221374,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3609098792076111,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3609098792076111,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.3487215936183929,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3392417132854461,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211867809295654,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211867809295654,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3039574027061462,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3039574027061462,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2877831161022186,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2877831161022186,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2725782692432403,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2725782692432403,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.2652432918548584,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2581144273281097,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.244647279381752,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.244647279381752,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2319580167531967,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2319580167531967,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,-2.6941461756836704e-13,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2199933975934982,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,-2.6941461756836704e-13,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2199933975934982,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2087038308382034,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.2087038308382034,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,2.6941461756836704e-13,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2021925449371338,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1968202143907547,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.76171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.186929389834404,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.76171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.186929389834404,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1775600910186767,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1775600910186767,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.1771772792656954e-12,1.5508076864779313e-13,-1.332257980150853e-12,2.3988539019775823e-12,0.0,0.0,0.0,0.0,60.0,0.1685720086097717,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.1771772792656954e-12,1.5508076864779313e-13,-1.332257980150853e-12,2.3988539019775823e-12,0.0,0.0,0.0,0.0,60.0,0.1685720086097717,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1600661724805832,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1600661724805832,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.0335388183594,294.12896728515625,285.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1558188498020172,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1516858786344528,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.144140362739563,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.144140362739563,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.136994183063507,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
