time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.136994183063507,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1302238553762436,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1302238553762436,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1238136067986488,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1238136067986488,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1201378852128982,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.116953395307064,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.111273281276226,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.111273281276226,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1058714464306831,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.1058714464306831,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1007631048560142,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1007631048560142,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0958846136927604,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0958846136927604,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.0933493673801422,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.0908833444118499,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0865190550684928,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0865190550684928,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0823922455310821,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0823922455310821,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0784642547369003,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0784642547369003,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0747052282094955,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0747052282094955,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.9448912886319576e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0725731328129768,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0706797316670417,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0673687309026718,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0673687309026718,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0641960576176643,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0641960576176643,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0611707344651222,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0611707344651222,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0582878366112709,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0582878366112709,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,3.9448912886319576e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567477531731128,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0552719607949256,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.404533715894385e-12,-1.3071749899954554e-13,1.5352512013414032e-12,-3.881772507596804e-12,0.0,0.0,0.0,0.0,60.0,0.0526931509375572,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.404533715894385e-12,-1.3071749899954554e-13,1.5352512013414032e-12,-3.881772507596804e-12,0.0,0.0,0.0,0.0,60.0,0.0526931509375572,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,5.116845532351921e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,5.388292351367341e-13,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,3.9797779329865673e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,5.38828964086191e-13,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,2.5559647714307188e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.000160012257448e-12,1.4712142365914257e-13,-4.147281476574172e-12,1.6841041365275866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502369776368141,-0.0,-2.0267154052839512e-24,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,5.116845532351921e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,5.388292351367341e-13,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,3.9797779329865673e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,5.38828964086191e-13,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,2.5559647714307188e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,4.000160012257448e-12,1.4712142365914257e-13,-4.147281476574172e-12,1.6841041365275866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0502369776368141,-0.0,-2.0267154052839512e-24,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
