time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0476416163146495,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0476416163146495,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0452166944742202,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0452166944742202,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0438847243785858,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0426135174930095,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1771772792656954e-12,1.5508076864779313e-13,-1.332257980150853e-12,2.3988539019775823e-12,0.0,0.0,0.0,0.0,60.0,0.0401839800179004,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1771772792656954e-12,1.5508076864779313e-13,-1.332257980150853e-12,2.3988539019775823e-12,0.0,0.0,0.0,0.0,60.0,0.0401839800179004,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0377242155373096,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1499938964844,292.3597717285156,295.03350830078125,294.12896728515625,285.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0377242155373096,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1449279785156,292.3571472167969,295.03350830078125,294.12896728515625,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0354100316762924,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.1449279785156,292.3571472167969,295.03350830078125,294.12896728515625,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0354100316762924,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.13018798828125,292.3495483398437,295.03350830078125,294.12896728515625,285.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0331676453351974,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.13018798828125,292.3495483398437,295.03350830078125,294.12896728515625,285.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0331676453351974,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.119384765625,292.3439636230469,295.03350830078125,294.12896728515625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0321141518652439,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.1063842773437,292.3372802734375,295.03350830078125,294.12896728515625,285.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.404533715894385e-12,-1.3071749899954554e-13,1.5352512013414032e-12,-3.881772507596804e-12,0.0,0.0,0.0,0.0,60.0,0.0310898907482624,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.07421875,292.3206787109375,295.03350830078125,294.12896728515625,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.0291339866816997,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,293.07421875,292.3206787109375,295.03350830078125,294.12896728515625,285.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.0291339866816997,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.0343322753906,292.3000183105469,295.03350830078125,294.12896728515625,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0272944252938032,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,293.0343322753906,292.3000183105469,295.03350830078125,294.12896728515625,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0272944252938032,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.9873962402344,292.2756652832031,295.03350830078125,294.12896728515625,285.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0255480278283357,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.9873962402344,292.2756652832031,295.03350830078125,294.12896728515625,285.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0255480278283357,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.9340515136719,292.2479248046875,295.03350830078125,294.12896728515625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0239064041525125,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.9340515136719,292.2479248046875,295.03350830078125,294.12896728515625,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0239064041525125,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.9051513671875,292.2328796386719,295.03350830078125,294.12896728515625,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0231269113719463,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.8749389648437,292.21710205078125,295.03350830078125,294.12896728515625,285.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0223729964345693,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.81072998046875,292.1835021972656,295.03350830078125,294.12896728515625,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0209368336945772,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.81072998046875,292.1835021972656,295.03350830078125,294.12896728515625,285.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0209368336945772,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.7420959472656,292.1474304199219,295.03350830078125,294.12896728515625,285.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0195932891219854,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.7420959472656,292.1474304199219,295.03350830078125,294.12896728515625,285.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0195932891219854,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.6697082519531,292.1092834472656,295.03350830078125,294.12896728515625,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0183364190161228,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.6697082519531,292.1092834472656,295.03350830078125,294.12896728515625,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0183364190161228,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.5941772460937,292.0693054199219,295.03350830078125,294.12896728515625,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0171606317162513,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.5941772460937,292.0693054199219,295.03350830078125,294.12896728515625,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0171606317162513,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,292.5554504394531,292.0487365722656,295.03350830078125,294.12896728515625,285.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166023932397365,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.51617431640625,292.0278625488281,295.03350830078125,294.12896728515625,285.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.889622131325599e-12,1.3488476557476509e-13,-4.024506856242782e-12,5.03583372918337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160625055432319,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.4363708496094,291.9852905273437,295.03350830078125,294.12896728515625,285.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0150335766375064,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.4363708496094,291.9852905273437,295.03350830078125,294.12896728515625,285.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0150335766375064,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.3554382324219,291.94195556640625,295.03350830078125,294.12896728515625,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0140710799023509,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.3554382324219,291.94195556640625,295.03350830078125,294.12896728515625,285.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0140710799023509,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.27398681640625,291.8981628417969,295.03350830078125,294.12896728515625,285.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.013170757330954,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,292.27398681640625,291.8981628417969,295.03350830078125,294.12896728515625,285.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.013170757330954,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
