time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895360,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.433349609375,291.433349609375,295.03350830078125,294.12896728515625,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.17224761684043e-12,-1.1663982496870617e-13,4.2888873875990274e-12,-4.8428873758443736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011602562153711,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.44158935546875,291.44158935546875,295.03350830078125,294.12896728515625,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017811314901337,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.44158935546875,291.44158935546875,295.03350830078125,294.12896728515625,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017811314901337,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.45001220703125,291.45001220703125,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0149540519341826,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.45001220703125,291.45001220703125,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0149540519341826,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.4595031738281,291.45330810546875,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.0051664775237441,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.4595031738281,291.45330810546875,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,0.0051664775237441,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.4709777832031,291.4576110839844,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0030512318480759,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.4709777832031,291.4576110839844,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0030512318480759,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.4773864746094,291.4601135253906,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0026822567451745,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.4842224121094,291.4628601074219,295.03350830078125,294.12896728515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002358118770644,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.4991760253906,291.468994140625,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0016427530208602,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.4991760253906,291.468994140625,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0016427530208602,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.51568603515625,291.4759521484375,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0010321598965674,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.51568603515625,291.4759521484375,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0010321598965674,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.5335998535156,291.4836730957031,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0006506854551844,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.5335998535156,291.4836730957031,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0006506854551844,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.55279541015625,291.4920349121094,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0004138391232118,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.55279541015625,291.4920349121094,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085894383248912e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0004138391232118,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.5628356933594,291.4964599609375,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0003466790658421,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.5731506347656,291.50103759765625,295.03350830078125,294.12896728515625,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.0002827033749781,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.59454345703125,291.5105895996094,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.000186719073099,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.59454345703125,291.5105895996094,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.000186719073099,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.6168212890625,291.5205993652344,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.000129391439259,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.6168212890625,291.5205993652344,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,0.000129391439259,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.6398620605469,291.5310363769531,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.406867320649326e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.6398620605469,291.5310363769531,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.406867320649326e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.66357421875,291.5418395996094,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,6.400162965292111e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.66357421875,291.5418395996094,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,6.400162965292111e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,-1.9898889664932842e-13,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.67559814453125,291.5473327636719,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4598026563603097e-12,-1.3683582804173422e-13,1.596638511507098e-12,-2.205907548638586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.424104892881587e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.687744140625,291.55291748046875,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,4.5959266572026536e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.7123107910156,291.564208984375,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,4.041353167849593e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,0.0,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.7123107910156,291.564208984375,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,4.041353167849593e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.7371520996094,291.5756225585937,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,3.754527278942987e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.7371520996094,291.5756225585937,295.03350830078125,294.12896728515625,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,3.754527278942987e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,5.116845532351921e-13,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,5.388292351367341e-13,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,3.9797779329865673e-13,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,5.38828964086191e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,2.5559647714307188e-12,284.8626403808594,294.1499938964844,291.7620544433594,291.587158203125,295.03350830078125,294.12896728515625,285.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,4.000160012257448e-12,1.4712142365914257e-13,-4.147281476574172e-12,1.6841041365275866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6493715015240014e-05,-0.0,-2.0267154052839512e-24,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,5.116845532351921e-13,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,5.388292351367341e-13,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,3.9797779329865673e-13,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,5.38828964086191e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,2.5559647714307188e-12,284.8626403808594,294.1499938964844,291.7620544433594,291.587158203125,295.03350830078125,294.12896728515625,285.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,4.000160012257448e-12,1.4712142365914257e-13,-4.147281476574172e-12,1.6841041365275866e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.6493715015240014e-05,-0.0,-2.0267154052839512e-24,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.7869873046875,291.5987243652344,295.03350830078125,294.12896728515625,285.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.151133518666029e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.7869873046875,291.5987243652344,295.03350830078125,294.12896728515625,285.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.151133518666029e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.79937744140625,291.6044921875,295.03350830078125,294.12896728515625,285.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.596999133354984e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,1.9898889664932842e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.8117370605469,291.6102600097656,295.03350830078125,294.12896728515625,285.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.404533715894385e-12,-1.3071749899954554e-13,1.5352512013414032e-12,-3.881772507596804e-12,0.0,0.0,0.0,0.0,60.0,4.1038947529159486e-05,-0.0,-5.066784075867286e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
