time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900220,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.59619140625,291.3382263183594,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,4.793327025254257e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.59619140625,291.3382263183594,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,4.793327025254257e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.4985656738281,291.25860595703125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085893949568042e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5387145797139965e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.4985656738281,291.25860595703125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085893949568042e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5387145797139965e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.3963928222656,291.17547607421875,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,2.426572609692812e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.3963928222656,291.17547607421875,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,2.426572609692812e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.2909851074219,291.08984375,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.377924309053924e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,291.2909851074219,291.08984375,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.377924309053924e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.2374572753906,291.0464172363281,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.1771772792656954e-12,1.5508076864779313e-13,-1.332257980150853e-12,2.3988539019775823e-12,0.0,0.0,0.0,0.0,60.0,1.0993213436449878e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.1836242675781,291.00274658203125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085893949568042e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.678641279402655e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.07568359375,290.915283203125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,1.6102285371744074e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,291.07568359375,290.915283203125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,1.6102285371744074e-05,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.9684753417969,290.8285217285156,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.1881933460244907e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.9684753417969,290.8285217285156,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.1881933460244907e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.86334228515625,290.7434997558594,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.4251452739699744e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.86334228515625,290.7434997558594,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.4251452739699744e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.7615661621094,290.6613464355469,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.3549525647249538e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.7615661621094,290.6613464355469,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.3549525647249538e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.7123718261719,290.62164306640625,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.0372579708928242e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.6645202636719,290.5830993652344,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,7.82788083597552e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.573486328125,290.5098571777344,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,3.865551207127282e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.573486328125,290.5098571777344,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,3.865551207127282e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.4898376464844,290.4427490234375,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085893949568042e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.047939561743988e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.4898376464844,290.4427490234375,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,3.944890854951089e-12,1.4100309461695384e-13,-4.085893949568042e-12,3.359968987065587e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.047939561743988e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.4148864746094,290.3828430175781,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1683298907883e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.4148864746094,290.3828430175781,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.116978459534071e-12,-1.1052148915025389e-13,4.227500294273767e-12,-6.5187521179621566e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1683298907883e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.34991455078125,290.3312683105469,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.0752429261629004e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.34991455078125,290.3312683105469,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.0752429261629004e-05,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.3216247558594,290.3089294433594,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,7.90869671618566e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.2963256835937,290.2890930175781,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,6.924996796442429e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.25537109375,290.25537109375,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,3.027816092071589e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.25537109375,290.25537109375,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,3.027816092071589e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.2284240722656,290.2284240722656,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.6680928638379555e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.2284240722656,290.2284240722656,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.6680928638379555e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.216796875,290.216796875,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,4.869153144682059e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,2.558422766175961e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,2.6941461756836704e-13,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,1.9898889664932842e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,2.694144820430957e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.216796875,290.216796875,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3079111361655182e-12,-1.5091350207257356e-13,-1.1569976747505262e-12,-1.2447923551303641e-12,0.0,0.0,0.0,0.0,60.0,4.869153144682059e-06,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.2218017578125,290.2218017578125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,2.2949427602725336e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.2218017578125,290.2218017578125,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,2.2949427602725336e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.2309875488281,290.2309875488281,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.6352338434444391e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.24481201171875,290.24481201171875,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,1.139911319114617e-06,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.2870788574219,290.2870788574219,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.829423745274843e-12,-9.032547930096225e-14,6.919749061945479e-12,-9.155732595689248e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.808171638615022e-07,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
