time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902680,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,-2.558422766175961e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,-2.6941461756836704e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,-1.9898889664932842e-13,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,-2.694144820430957e-13,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,-1.2779823857153594e-12,284.8626403808594,294.1499938964844,290.2870788574219,290.2870788574219,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.829423745274843e-12,-9.032547930096225e-14,6.919749061945479e-12,-9.155732595689248e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.808171638615022e-07,-0.0,-5.066788513209878e-25,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.3500061035156,290.3500061035156,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,2.690208020794671e-07,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0,284.8626403808594,294.1499938964844,290.3500061035156,290.3500061035156,295.03350830078125,294.12896728515625,285.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,1.2526421956995937e-12,-1.5703183111476234e-13,-1.0956103645848314e-12,4.310724411975275e-13,0.0,0.0,0.0,0.0,60.0,2.690208020794671e-07,-0.0,-0.0,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,2.295570489252441e-08,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,2.4173495205559448e-08,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,1.785447700797249e-08,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,2.417348454741841e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,1.1466823934824789e-07,284.862548828125,294.1499938964844,290.4269714355469,290.416015625,295.0335388183594,294.12896728515625,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.445962934416457e-07,3.0250171256795966e-09,2.415712856418395e-07,-5.56611610136315e-07,0.0,0.0,0.0,-1.3766984920948744e-06,60.0,9.809464972931892e-05,-0.0,-4.07914719661789e-15,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,2.295570489252441e-08,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,2.4173495205559448e-08,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,1.785447700797249e-08,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,2.417348454741841e-08,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,1.1466823934824789e-07,284.862548828125,294.1499938964844,290.4269714355469,290.416015625,295.0335388183594,294.12896728515625,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.445962934416457e-07,3.0250171256795966e-09,2.415712856418395e-07,-5.56611610136315e-07,0.0,0.0,0.0,-1.3766984920948744e-06,60.0,9.809464972931892e-05,-0.0,-4.07914719661789e-15,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,1.5493553462420098e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,1.6315479456352477e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,1.205056889830303e-07,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,1.631547235092512e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,7.739333227618772e-07,284.862548828125,294.1499938964844,290.51025390625,290.48712158203125,295.0335388183594,294.12896728515625,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6511344256286975e-06,2.041824664900105e-08,1.6307161558870575e-06,-3.757187187147792e-06,0.0,0.0,0.0,-9.29321686271578e-06,60.0,0.0035830778069794,-0.0,-1.858190250975112e-13,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,1.5493553462420098e-07,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,1.6315479456352477e-07,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,1.205056889830303e-07,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,1.631547235092512e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,7.739333227618772e-07,284.862548828125,294.1499938964844,290.51025390625,290.48712158203125,295.0335388183594,294.12896728515625,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6511344256286975e-06,2.041824664900105e-08,1.6307161558870575e-06,-3.757187187147792e-06,0.0,0.0,0.0,-9.29321686271578e-06,60.0,0.0035830778069794,-0.0,-1.858190250975112e-13,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,3.940569968108321e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,4.149615620008263e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,3.0648945426037244e-07,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,4.149613630488602e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,1.96839187083242e-06,284.8625793457031,294.1499938964844,290.5541381835937,290.52447509765625,295.03350830078125,294.12896728515625,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.200822331767995e-06,5.194519658857644e-08,4.148876996623585e-06,-9.558143574395215e-06,0.0,0.0,0.0,-2.3643660824745893e-05,60.0,0.0217894855886697,-0.0,-1.2020047500740929e-12,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,6.407726118595747e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,6.74765317398851e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,4.983798476132506e-07,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,6.747650331817567e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,3.2007847039494663e-06,284.8625793457031,294.1499938964844,290.5994567871094,290.5629272460937,295.03350830078125,294.12896728515625,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.83054076944245e-06,8.446347976587276e-08,6.7460769059835e-06,-1.5541796528850682e-05,0.0,0.0,0.0,-3.84446611860767e-05,60.0,0.0206368621438741,-0.0,-3.178308094139992e-12,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,2.02768319468305e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,2.1352509520511376e-06,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,1.5770904155942844e-06,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,2.135250042556436e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,1.0128674148290884e-05,284.86285400390625,294.1499938964844,290.69415283203125,290.64306640625,295.0331420898437,294.1289367675781,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.160513395210728e-05,2.6718396384239895e-07,2.1337949874578044e-05,-4.916531179333106e-05,0.0,0.0,0.0,-0.0001216026867041,60.0,0.1514710187911987,-0.0,-3.182645813559759e-11,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848876953125,0.0,0.0,2.02768319468305e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,2.1352509520511376e-06,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,1.5770904155942844e-06,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,2.135250042556436e-06,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,1.0128674148290884e-05,284.86285400390625,294.1499938964844,290.69415283203125,290.64306640625,295.0331420898437,294.1289367675781,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.160513395210728e-05,2.6718396384239895e-07,2.1337949874578044e-05,-4.916531179333106e-05,0.0,0.0,0.0,-0.0001216026867041,60.0,0.1514710187911987,-0.0,-3.182645813559759e-11,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,4.778245056513697e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,5.031728960602777e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,3.7164211335039e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,5.031726686866023e-06,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,2.3868269636295736e-05,284.8640441894531,294.1499938964844,290.7939453125,290.72711181640625,295.0314636230469,294.1287536621094,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.091285129310563e-05,6.296227752500272e-07,5.028322993894108e-05,-0.0001158586965175,0.0,0.0,0.0,-0.000286558701191,60.0,0.3053711056709289,-0.0,-1.7673595920086882e-10,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,4.778245056513697e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,5.031728960602777e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,3.7164211335039e-06,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,5.031726686866023e-06,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,2.3868269636295736e-05,284.8640441894531,294.1499938964844,290.7939453125,290.72711181640625,295.0314636230469,294.1287536621094,285.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.091285129310563e-05,6.296227752500272e-07,5.028322993894108e-05,-0.0001158586965175,0.0,0.0,0.0,-0.000286558701191,60.0,0.3053711056709289,-0.0,-1.7673595920086882e-10,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,8.678558515384793e-06,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.138952009379864e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,6.7500050136004575e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,9.138947461906357e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,4.335109770181589e-05,284.8665771484375,294.1499938964844,290.8984375,290.8146667480469,295.0277099609375,294.1278991699219,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.247153502656148e-05,1.1435646456448012e-06,9.132796549238265e-05,-0.0002104305895045,0.0,0.0,0.0,-0.0005204682238399,60.0,0.5602511763572693,-0.0,-5.83019743594093e-10,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,8.678558515384793e-06,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.138952009379864e-06,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,6.7500050136004575e-06,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,9.138947461906357e-06,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,4.335109770181589e-05,284.8665771484375,294.1499938964844,290.8984375,290.8146667480469,295.0277099609375,294.1278991699219,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.247153502656148e-05,1.1435646456448012e-06,9.132796549238265e-05,-0.0002104305895045,0.0,0.0,0.0,-0.0005204682238399,60.0,0.5602511763572693,-0.0,-5.83019743594093e-10,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,1.4596890650864223e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,1.5371249901363626e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,1.1353162335581146e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,1.5371242625406012e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.291432848433033e-05,284.8716735839844,294.1499938964844,291.0072326660156,290.90533447265625,295.0184936523437,294.1234436035156,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555323979118,1.9234178125770995e-06,0.0001536089839646,-0.0003539335157256,0.0,0.0,0.0,-0.0008754011942073,60.0,0.998920202255249,-0.0,-1.649334668840651e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,1.4596890650864223e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,1.5371249901363626e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,1.1353162335581146e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,1.5371242625406012e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,7.291432848433033e-05,284.8716735839844,294.1499938964844,291.0072326660156,290.90533447265625,295.0184936523437,294.1234436035156,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001555323979118,1.9234178125770995e-06,0.0001536089839646,-0.0003539335157256,0.0,0.0,0.0,-0.0008754011942073,60.0,0.998920202255249,-0.0,-1.649334668840651e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,1.7670592569629662e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,1.860800875874702e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,1.3743824638368096e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,1.8608001482789405e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,8.826806879369542e-05,284.8743591308594,294.1499938964844,291.0630798339844,290.95172119140625,295.0133056640625,294.12066650390625,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882832293631,2.32843649428105e-06,0.0001859547919593,-0.0004284621682018,0.0,0.0,0.0,-0.0010597367072477,60.0,1.2302662134170532,-0.0,-2.4170756507402302e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,2.1620411644107666e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,2.276736449857708e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,1.6815913113532588e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,2.2767355403630063e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0001079981884686,284.8774108886719,294.1499938964844,291.119873046875,290.9987487792969,295.0076904296875,294.1178283691406,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303724904777,2.8489321266533807e-06,0.00022752356017,-0.0005242394399829,0.0,0.0,0.0,-0.0012966323411092,60.0,1.4931058883666992,-0.0,-3.61839469498193e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,3.136040686513297e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,3.302406184957363e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,2.4391481929342262e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,3.30240472976584e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001566513674333,284.88494873046875,294.1499938964844,291.2359619140625,291.0944519042969,294.9901428222656,294.1031188964844,285.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003195438766852,3.987678610428702e-06,0.0003155562153551,-0.0007366937352344,0.0,0.0,0.0,-0.0018007473554462,60.0,2.146427154541016,-0.0,-7.612920960298197e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,3.136040686513297e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,3.302406184957363e-05,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,2.4391481929342262e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,3.30240472976584e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001566513674333,284.88494873046875,294.1499938964844,291.2359619140625,291.0944519042969,294.9901428222656,294.1031188964844,285.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003195438766852,3.987678610428702e-06,0.0003155562153551,-0.0007366937352344,0.0,0.0,0.0,-0.0018007473554462,60.0,2.146427154541016,-0.0,-7.612920960298197e-09,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,3.943111732951365e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,4.152291876380332e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,3.066871431656182e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,4.152290057390928e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001969661534531,284.8900451660156,294.1499938964844,291.3551330566406,291.1921081542969,294.9660949707031,294.08160400390625,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238115216139,5.232107469055336e-06,0.0004185794095974,-0.0009620444616302,0.0,0.0,0.0,-0.0023848349228501,60.0,2.96601939201355,-0.0,-1.2035552998668209e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,3.943111732951365e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,4.152291876380332e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,3.066871431656182e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,4.152290057390928e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001969661534531,284.8900451660156,294.1499938964844,291.3551330566406,291.1921081542969,294.9660949707031,294.08160400390625,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238115216139,5.232107469055336e-06,0.0004185794095974,-0.0009620444616302,0.0,0.0,0.0,-0.0023848349228501,60.0,2.96601939201355,-0.0,-1.2035552998668209e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,4.580586755764671e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,4.8235848225886e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,3.5626864701043814e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,4.823582639801316e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0002288092800881,284.9528503417969,294.1499938964844,291.4769287109375,291.2912902832031,294.9542236328125,294.0565185546875,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005488044698722,6.63726632410544e-06,0.0005421672249212,-0.0012092428514733,0.0,0.0,0.0,-0.0030796811915934,60.0,3.870038509368897,-0.0,-1.6241635591995873e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,4.580586755764671e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,4.8235848225886e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,3.5626864701043814e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,4.823582639801316e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0002288092800881,284.9528503417969,294.1499938964844,291.4769287109375,291.2912902832031,294.9542236328125,294.0565185546875,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005488044698722,6.63726632410544e-06,0.0005421672249212,-0.0012092428514733,0.0,0.0,0.0,-0.0030796811915934,60.0,3.870038509368897,-0.0,-1.6241635591995873e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.005305037135258e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.48303277255036e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,7.004141662037e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.483028406975792e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004498326452448,284.9645690917969,294.1499938964844,291.6009521484375,291.3916015625,294.9248352050781,294.0160522460937,285.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662277045194,8.258362868218683e-06,0.0006540187168866,-0.0015251579461619,0.0,0.0,0.0,-0.0037426024209707,60.0,4.9278244972229,-0.0,-6.277463882042866e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.005305037135258e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.48303277255036e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,7.004141662037e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.483028406975792e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004498326452448,284.9645690917969,294.1499938964844,291.6009521484375,291.3916015625,294.9248352050781,294.0160522460937,285.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662277045194,8.258362868218683e-06,0.0006540187168866,-0.0015251579461619,0.0,0.0,0.0,-0.0037426024209707,60.0,4.9278244972229,-0.0,-6.277463882042866e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.00251034181565e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.480089647695422e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,7.001967605901882e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,9.480085282120854e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.000449693063274,284.99969482421875,294.1499938964844,291.6636962890625,291.4420471191406,294.89947509765625,293.9934387207031,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008746208623051,1.001966666080989e-05,0.0008646011701785,-0.0017793389270082,0.0,0.0,0.0,-0.0048899962566792,60.0,5.754114627838135,-0.0,-6.27356513405175e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.007725020637736e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,9.485580812906846e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.006023224676028e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.485576447332278e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004499535425566,285.0295715332031,294.1499938964844,291.726806640625,291.4926452636719,294.87860107421875,293.9693603515625,285.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009281325619667,1.1186178198840936e-05,0.0009169463883154,-0.0020348061807453,0.0,0.0,0.0,-0.0052119870670139,60.0,6.139449596405029,-0.0,-6.280831854610369e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.023079473990948e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.501749445917083e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,7.017965253908187e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,9.501745080342516e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0004507205449044,285.043701171875,294.1499938964844,291.8540954589844,291.5940246582031,294.8292236328125,293.9133605957031,285.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045080833137,1.421909200871596e-05,0.0010308616328984,-0.0027211960405111,0.0,0.0,0.0,-0.0059376661665737,60.0,7.807120323181152,-0.0,-6.302256849721743e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.023079473990948e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.501749445917083e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,7.017965253908187e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,9.501745080342516e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0004507205449044,285.043701171875,294.1499938964844,291.8540954589844,291.5940246582031,294.8292236328125,293.9133605957031,285.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045080833137,1.421909200871596e-05,0.0010308616328984,-0.0027211960405111,0.0,0.0,0.0,-0.0059376661665737,60.0,7.807120323181152,-0.0,-6.302256849721743e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,9.054879046743736e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,9.53523558564484e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.042698416626081e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.535231947666034e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0004523090028669,285.04644775390625,294.1499938964844,291.9823913574219,291.69537353515625,294.8014831542969,293.8253173828125,285.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647735278122,1.730705116642639e-05,0.0009474664693698,-0.0036194138228893,0.0,0.0,0.0,-0.0056743202731013,60.0,8.160298347473145,-0.0,-6.346751746377778e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,9.054879046743736e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,9.53523558564484e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.042698416626081e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,9.535231947666034e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0004523090028669,285.04644775390625,294.1499938964844,291.9823913574219,291.69537353515625,294.8014831542969,293.8253173828125,285.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647735278122,1.730705116642639e-05,0.0009474664693698,-0.0036194138228893,0.0,0.0,0.0,-0.0056743202731013,60.0,8.160298347473145,-0.0,-6.346751746377778e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,9.091031097341328e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.573305578669532e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,7.070816354826093e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.573301213094965e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0004541148664429,285.04931640625,294.1499938964844,292.1112670898437,291.7962646484375,294.75537109375,293.7174377441406,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686700068414,2.1760439267382022e-05,0.0009469095966778,-0.0047950791195034,0.0,0.0,0.0,-0.0058962837792932,60.0,8.810023307800293,-0.0,-6.397527130275193e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,9.091031097341328e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.573305578669532e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,7.070816354826093e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.573301213094965e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0004541148664429,285.04931640625,294.1499938964844,292.1112670898437,291.7962646484375,294.75537109375,293.7174377441406,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686700068414,2.1760439267382022e-05,0.0009469095966778,-0.0047950791195034,0.0,0.0,0.0,-0.0058962837792932,60.0,8.810023307800293,-0.0,-6.397527130275193e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.133422281593084e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.617945761419831e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,7.103787356754765e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,9.617941395845264e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0004562324320431,285.05230712890625,294.1499938964844,292.2403564453125,291.8963623046875,294.7123107910156,293.5917053222656,285.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973186281044,2.698201933526434e-05,0.0009462042362429,-0.0061735697090625,0.0,0.0,0.0,-0.0061562722548842,60.0,9.20481300354004,-0.0,-6.457324985831292e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.133422281593084e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.617945761419831e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,7.103787356754765e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,9.617941395845264e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0004562324320431,285.05230712890625,294.1499938964844,292.2403564453125,291.8963623046875,294.7123107910156,293.5917053222656,285.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973186281044,2.698201933526434e-05,0.0009462042362429,-0.0061735697090625,0.0,0.0,0.0,-0.0061562722548842,60.0,9.20481300354004,-0.0,-6.457324985831292e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.156725718639792e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,9.642484656069428e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.121911767171696e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.64248101809062e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0004573964688461,285.0538330078125,294.1499938964844,292.3048400878906,291.9459533691406,294.692138671875,293.5259704589844,285.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756693616509,2.985243008879479e-05,0.0009458169224672,-0.0069313393905758,0.0,0.0,0.0,-0.0062991948798298,60.0,9.364625930786133,-0.0,-6.490314774509899e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,9.180491178994998e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.667511039879172e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,7.140396337490529e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.667507401900366e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0004585836140904,285.0553894042969,294.1499938964844,292.3692321777344,291.9952087402344,294.6723022460937,293.4544982910156,285.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782018605619,3.277981886640191e-05,0.0009454220999032,-0.0077041392214596,0.0,0.0,0.0,-0.0064449561759829,60.0,9.51962661743164,-0.0,-6.524046369804637e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
