time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905020,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.228306589648128e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.717862849356608e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,7.177586667239666e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.7178592113778e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0004609721072483,285.05859375,294.1499938964844,292.4974670410156,292.09246826171875,294.6346130371094,293.33123779296875,285.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832956129685,3.866962288157083e-05,0.0009446259937249,-0.0092589426785707,0.0,0.0,0.0,-0.0067382133565843,60.0,9.81100845336914,-0.0,-6.592178181108467e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.228306589648128e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.717862849356608e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,7.177586667239666e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.7178592113778e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0004609721072483,285.05859375,294.1499938964844,292.4974670410156,292.09246826171875,294.6346130371094,293.33123779296875,285.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832956129685,3.866962288157083e-05,0.0009446259937249,-0.0092589426785707,0.0,0.0,0.0,-0.0067382133565843,60.0,9.81100845336914,-0.0,-6.592178181108467e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.257764759240672e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.748883894644678e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,7.200497930170968e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.748879529070108e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004624435969162,285.0618591308594,294.1499938964844,292.62469482421875,292.187744140625,294.5997009277344,293.2352600097656,285.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864366147667,4.229803380439989e-05,0.0009441385627724,-0.0102167446166276,0.0,0.0,0.0,-0.0069188894703984,60.0,10.074373245239258,-0.0,-6.634326155108283e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,9.257764759240672e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.748883894644678e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,7.200497930170968e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.748879529070108e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004624435969162,285.0618591308594,294.1499938964844,292.62469482421875,292.187744140625,294.5997009277344,293.2352600097656,285.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864366147667,4.229803380439989e-05,0.0009441385627724,-0.0102167446166276,0.0,0.0,0.0,-0.0069188894703984,60.0,10.074373245239258,-0.0,-6.634326155108283e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.280312951887026e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.772627527127042e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.218035170808434e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.772623889148237e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0004635699442587,285.0652160644531,294.1499938964844,292.7504577636719,292.2806701660156,294.5671691894531,293.1579284667969,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888367494568,4.5075219532009214e-05,0.0009437615517526,-0.0109498314559459,0.0,0.0,0.0,-0.0070571592077612,60.0,10.319177627563477,-0.0,-6.66667716586744e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.280312951887026e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.772627527127042e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.218035170808434e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.772623889148237e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0004635699442587,285.0652160644531,294.1499938964844,292.7504577636719,292.2806701660156,294.5671691894531,293.1579284667969,285.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888367494568,4.5075219532009214e-05,0.0009437615517526,-0.0109498314559459,0.0,0.0,0.0,-0.0070571592077612,60.0,10.319177627563477,-0.0,-6.66667716586744e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.295204654335976e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.788309398572892e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.229617040138692e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,9.788305032998323e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004643138090614,285.06866455078125,294.1499938964844,292.8743591308594,292.3708190917969,294.5365905761719,293.1021423339844,285.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904236067086,4.690925925388001e-05,0.0009435143438167,-0.0114339459687471,0.0,0.0,0.0,-0.0071484809741377,60.0,10.548957824707031,-0.0,-6.688084397410421e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.295204654335976e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.788309398572892e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.229617040138692e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,9.788305032998323e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004643138090614,285.06866455078125,294.1499938964844,292.8743591308594,292.3708190917969,294.5365905761719,293.1021423339844,285.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904236067086,4.690925925388001e-05,0.0009435143438167,-0.0114339459687471,0.0,0.0,0.0,-0.0071484809741377,60.0,10.548957824707031,-0.0,-6.688084397410421e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,9.299745579482988e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.793091157916932e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.233149517560378e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.793087519938126e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.000464540644316,285.0704040527344,294.1499938964844,292.9354858398437,292.41473388671875,294.5223388671875,293.08575439453125,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909073123708,4.746844570036046e-05,0.0009434389066882,-0.0115815484896302,0.0,0.0,0.0,-0.0071763237938284,60.0,10.656764030456545,-0.0,-6.694618548408472e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.302797116106376e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.796304220799355e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.235522207338363e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,9.79630058282055e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0004646930901799,285.0721740722656,294.1499938964844,292.9960021972656,292.45782470703125,294.5087280273437,293.0761413574219,285.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099123257678,4.784411794389598e-05,0.0009433884406462,-0.0116807091981172,0.0,0.0,0.0,-0.0071950303390622,60.0,10.760533332824709,-0.0,-6.699009702515468e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.304993000114337e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.798616520129144e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,7.237230602186173e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,9.798612882150336e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0004648027825169,285.074462890625,294.1499938964844,293.0726623535156,292.5118408203125,294.4922180175781,293.0726623535156,285.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914662223309,4.811436519958079e-05,0.0009433518862351,-0.0117520429193973,0.0,0.0,0.0,-0.0072084860876202,60.0,10.888189315795898,-0.0,-6.702169486061393e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,9.305669664172456e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.799329563975334e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.237756653921679e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.799325198400766e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004648366011679,285.07574462890625,294.1499938964844,293.114990234375,292.5413513183594,294.4834899902344,293.074951171875,285.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915382834151,4.81975766888354e-05,0.0009433406521566,-0.0117740081623196,0.0,0.0,0.0,-0.0072126295417547,60.0,10.956900596618652,-0.0,-6.703142929609386e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.306907304562628e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.800631960388272e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.238719263114035e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.800628322409466e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0004648984177038,285.07940673828125,294.1499938964844,293.2309265136719,292.6209716796875,294.46063232421875,293.0937194824219,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916697163134,4.834960054722615e-05,0.0009433201630599,-0.0118141351267695,0.0,0.0,0.0,-0.0072201988659799,60.0,11.14068603515625,-0.0,-6.704920707534259e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.306907304562628e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.800631960388272e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.238719263114035e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.800628322409466e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0004648984177038,285.07940673828125,294.1499938964844,293.2309265136719,292.6209716796875,294.46063232421875,293.0937194824219,285.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916697163134,4.834960054722615e-05,0.0009433201630599,-0.0118141351267695,0.0,0.0,0.0,-0.0072201988659799,60.0,11.14068603515625,-0.0,-6.704920707534259e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.308815788244829e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.802642307477072e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.240203558467329e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.802638669498263e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004649937618523,285.0831298828125,294.1499938964844,293.34332275390625,292.69635009765625,294.440185546875,293.12921142578125,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918727446347,4.85843229398597e-05,0.0009432883816771,-0.0118760913610458,0.0,0.0,0.0,-0.0072318855673074,60.0,11.313820838928224,-0.0,-6.707666955207969e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,9.308815788244829e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.802642307477072e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.240203558467329e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.802638669498263e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004649937618523,285.0831298828125,294.1499938964844,293.34332275390625,292.69635009765625,294.440185546875,293.12921142578125,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918727446347,4.85843229398597e-05,0.0009432883816771,-0.0118760913610458,0.0,0.0,0.0,-0.0072318855673074,60.0,11.313820838928224,-0.0,-6.707666955207969e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.312462498201056e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.806481830310076e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.243038999149576e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.80647819233127e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0004651759227272,285.0869445800781,294.1499938964844,293.4518737792969,292.76708984375,294.4220275878906,293.1781311035156,285.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922608733177,4.903308945358731e-05,0.0009432277292944,-0.0119945453479886,0.0,0.0,0.0,-0.0072542298585176,60.0,11.477987289428713,-0.0,-6.712917866025236e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.312462498201056e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.806481830310076e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,7.243038999149576e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.80647819233127e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,0.0004651759227272,285.0869445800781,294.1499938964844,293.4518737792969,292.76708984375,294.4220275878906,293.1781311035156,285.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922608733177,4.903308945358731e-05,0.0009432277292944,-0.0119945453479886,0.0,0.0,0.0,-0.0072542298585176,60.0,11.477987289428713,-0.0,-6.712917866025236e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.314971248386428e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.809124458115548e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.244991138577461e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.80912082013674e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0004653012729249,285.0888671875,294.1499938964844,293.5045471191406,292.80059814453125,294.4137878417969,293.2069396972656,285.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925280464813,4.934199387207627e-05,0.0009431859944015,-0.0120760817080736,0.0,0.0,0.0,-0.0072696106508374,60.0,11.556742668151855,-0.0,-6.716533107464785e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.317847434431314e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.812152711674572e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.247227767948061e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.812149073695764e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0004654449294321,285.0908203125,294.1499938964844,293.5560913085937,292.83282470703125,294.40606689453125,293.2381286621094,285.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928342187777,4.9696045607561246e-05,0.0009431381477043,-0.0121695352718234,0.0,0.0,0.0,-0.007287239190191,60.0,11.63336181640625,-0.0,-6.720678413785208e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.321470861323178e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.815968223847447e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.250045746332034e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.815964585868642e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004656259261537,285.093017578125,294.1499938964844,293.6124267578125,292.8673095703125,294.3980407714844,293.2755126953125,285.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932201355695,5.014220732846297e-05,0.0009430779027752,-0.0122873010113835,0.0,0.0,0.0,-0.0073094540275633,60.0,11.716519355773926,-0.0,-6.725904455606725e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.324588609160855e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.81925186351873e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,7.252470823004842e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.819248225539924e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0004657816898543,285.0947570800781,294.1499938964844,293.6556091308594,292.8931884765625,294.3921203613281,293.30633544921875,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935521520674,5.052613778389059e-05,0.0009430260397493,-0.01238863915205,0.0,0.0,0.0,-0.0073285703547298,60.0,11.779925346374512,-0.0,-6.730402901666821e-08,0.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.050000000745058,9.33266564970836e-05,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.050000000745058,9.827756730373947e-05,298.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.050000000745058,7.258752884808928e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.050000000745058,9.827753092395142e-05,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.050000000745058,0.0004661851562559,285.0987548828125,285.4460144042969,293.75,292.9478454589844,294.3800964355469,293.3810729980469,285.8295288085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944123448804,5.152070298208855e-05,0.0009428916964679,-0.0126511538401246,0.0,0.0,0.0,-0.0073780906386673,60.0,11.916654586791992,-0.0,-6.742062907960644e-08,1.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.050000000745058,9.33266564970836e-05,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.050000000745058,9.827756730373947e-05,298.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.050000000745058,7.258752884808928e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.050000000745058,9.827753092395142e-05,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.050000000745058,0.0004661851562559,285.0987548828125,285.4460144042969,293.75,292.9478454589844,294.3800964355469,293.3810729980469,285.8295288085937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944123448804,5.152070298208855e-05,0.0009428916964679,-0.0126511538401246,0.0,0.0,0.0,-0.0073780906386673,60.0,11.916654586791992,-0.0,-6.742062907960644e-08,1.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.633905291557312,0.050000000745058,0.0408115461468696,298.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.633905291557312,0.050000000745058,0.0429765321314334,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537414550781,0.633905291557312,0.050000000745058,0.0317423269152641,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.633905291557312,0.050000000745058,0.0429765321314334,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.633905291557312,0.050000000745058,0.2038620561361313,285.638916015625,285.3891296386719,293.7958679199219,292.9736328125,296.8920288085937,297.55810546875,286.0536804199219,1.0,0.1097094416618347,0.0855489745736122,0.0855489745736122,1.0,1.0,-0.4349116384983063,0.0066977152600884,0.4282139241695404,-0.1245456933975219,0.0,0.0,0.0,10.194082260131836,60.0,1420.4095458984375,0.0,12.269783973693848,1.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.631584882736206,0.050000000745058,0.0452466793358325,298.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.631584882736206,0.050000000745058,0.0476469323039054,298.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.631584882736206,0.050000000745058,0.035191860049963,298.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.631584882736206,0.050000000745058,0.0476469323039054,298.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.631584882736206,0.050000000745058,0.2260165214538574,286.7479553222656,285.3322448730469,293.8417358398437,292.99932861328125,297.2504272460937,298.6412658691406,287.572998046875,1.0,0.1210879012942314,0.1710979491472244,0.1710979491472244,1.0,1.0,-0.4821100533008575,0.01808419264853,0.4640258550643921,-0.1241323500871658,0.0,0.0,0.0,12.501931190490724,60.0,2946.6171875,0.0,16.683273315429688,1.0,281.9187927246094,283.8437194824219,295.28369140625,296.841064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.827734568533088e-21,-3.413867284266544e-21,-3.413867284266544e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0456803776323795,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0481036379933357,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0355291850864887,298.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0481036379933357,298.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.2281829565763473,288.4098205566406,285.2183837890625,293.9335632324219,293.0505065917969,297.23114013671875,298.6186828613281,287.4388427734375,1.0,0.1405860334634781,0.3421958982944488,0.3421958982944488,1.0,1.0,-0.4867336452007293,0.0679770782589912,0.4187565743923187,-0.0752876177430152,1.0,1.0,0.0,20.03226089477539,60.0,11602.626953125,0.0,23.18521499633789,1.0,282.2826232910156,287.3378601074219,296.35028076171875,297.1242370605469,293.1499938964844,293.1499938964844,283.1499938964844,1472.0076904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0761063173413276,1.0,0.0,0.0,0.806916356086731,0.806919276714325,5.135328962069252e-08,4.2503862380981445,4.250376224517822,9.917998795572204e-06,0.0,0.0,-0.0,5206.20947265625,0.0,16.53524398803711,1893.269775390625,0.0,0.0,0.2031559497117996,1.0,0.0,3.0,1.0,0.0
17906640,298.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0456803776323795,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0481036379933357,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0355291850864887,298.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.0481036379933357,298.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.5710505843162537,0.050000000745058,0.2281829565763473,288.4098205566406,285.2183837890625,293.9335632324219,293.0505065917969,297.23114013671875,298.6186828613281,287.4388427734375,1.0,0.1405860334634781,0.3421958982944488,0.3421958982944488,1.0,1.0,-0.4867336452007293,0.0679770782589912,0.4187565743923187,-0.0752876177430152,1.0,1.0,0.0,20.03226089477539,60.0,11602.626953125,0.0,23.18521499633789,1.0,282.2826232910156,287.3378601074219,296.35028076171875,297.1242370605469,293.1499938964844,293.1499938964844,283.1499938964844,1472.0076904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0761063173413276,1.0,0.0,0.0,0.806916356086731,0.806919276714325,5.135328962069252e-08,4.2503862380981445,4.250376224517822,9.917998795572204e-06,0.0,0.0,-0.0,5206.20947265625,0.0,16.53524398803711,1893.269775390625,0.0,0.0,0.2031559497117996,1.0,0.0,3.0,1.0,0.0
17906700,298.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.5492691993713379,0.050000000745058,0.0458177179098129,298.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.5492691993713379,0.050000000745058,0.0482482649385929,298.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.5492691993713379,0.050000000745058,0.0356360040605068,298.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.5492691993713379,0.050000000745058,0.0482482649385929,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.5492691993713379,0.050000000745058,0.2288689911365509,286.62762451171875,285.1614074707031,293.9794921875,293.075927734375,297.2201232910156,298.58367919921875,285.9366760253906,1.0,0.1489847153425216,0.4277448654174804,0.4277448654174804,1.0,1.0,-0.4881971478462219,0.1092011481523513,0.3789960145950317,-0.0344577655196189,1.0,1.0,0.0,23.710670471191406,60.0,11240.5888671875,0.0,26.33579635620117,1.0,282.6054382324219,285.515625,297.0516662597656,297.6542053222656,293.1499938964844,293.1499938964844,283.1499938964844,2572.738525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2108402699232101,1.0,0.0,0.0,1.0683673620224,1.0683695077896118,7.660216283511545e-08,4.265428066253662,4.265418529510498,9.790161129785702e-06,0.0,0.0,-0.0,4319.97509765625,0.0,37.35902786254883,1895.36962890625,0.0,0.0,0.271398663520813,1.0,0.0,3.0,1.0,0.0
17906760,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.5324872732162476,0.050000000745058,0.0459489524364471,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.5324872732162476,0.050000000745058,0.0483864620327949,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.5324872732162476,0.050000000745058,0.0357380732893943,298.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.5324872732162476,0.050000000745058,0.0483864620327949,298.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65704345703125,0.5324872732162476,0.050000000745058,0.2295245379209518,285.566162109375,285.1044311523437,294.02545166015625,293.10125732421875,297.1010437011719,298.5452880859375,285.25518798828125,1.0,0.1565414667129516,0.5421959161758423,0.5421959161758423,0.800000011920929,1.0,-0.4895956516265869,0.1661419570446014,0.3234536945819855,0.02203787304461,1.0,1.0,0.0,27.22871971130371,60.0,10612.3984375,0.0,29.36433792114257,1.0,282.8507995605469,284.8612365722656,297.1400451660156,297.92462158203125,293.1499938964844,293.1499938964844,283.1499938964844,3952.75439453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272390961647033,1.0,0.0,0.0,1.3242619037628174,1.3242648839950562,1.1703248503636139e-07,4.26591157913208,4.265901565551758,9.786038390302563e-06,0.0,0.0,-0.0,3852.655517578125,0.0,71.0871810913086,1895.435302734375,0.0,159.25465393066406,0.3365000188350677,1.0,0.0,3.0,1.0,0.0
17906820,298.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5121492147445679,0.050000000745058,0.0461571626365184,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5121492147445679,0.050000000745058,0.0486057139933109,298.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5121492147445679,0.050000000745058,0.0359000153839588,298.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5121492147445679,0.050000000745058,0.0486057139933109,298.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5121492147445679,0.050000000745058,0.2305645793676376,284.953857421875,285.0055236816406,294.105224609375,293.1449890136719,295.9389953613281,298.477783203125,284.8892517089844,1.0,0.1678419113159179,0.7408441305160522,0.7408441305160522,0.452867716550827,1.0,-0.4918136894702911,0.3122933208942413,0.1795203685760498,0.1672487109899521,0.8278310298919678,0.8278310298919678,0.0,32.81803512573242,60.0,10660.5751953125,0.0,34.2383918762207,1.0,283.0709228515625,284.5797119140625,296.654296875,297.5693054199219,293.1499938964844,293.1499938964844,283.1499938964844,8761.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087783396244049,1.0,0.0,0.0,1.6850119829177856,1.685017228126526,1.894520949008438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.31787109375,0.0,154.6032257080078,1895.4371337890625,0.0,291.380615234375,0.4258138835430145,1.0,0.0,3.0,1.0,0.0
17906880,298.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5097931623458862,0.050000000745058,0.0461862534284591,298.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5097931623458862,0.050000000745058,0.0486363507807254,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5097931623458862,0.050000000745058,0.0359226427972316,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5097931623458862,0.050000000745058,0.0486363507807254,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5097931623458862,0.050000000745058,0.2307099103927612,284.9205322265625,284.9904479980469,294.11737060546875,293.151611328125,295.63824462890625,298.4682312011719,284.8678894042969,1.0,0.1693698018789291,0.7710979580879211,0.7710979580879211,0.4000000059604645,1.0,-0.4921240210533142,0.349347323179245,0.1427766978740692,0.2040956616401672,0.8100074529647827,0.8100074529647827,0.0,33.60145568847656,60.0,10774.64453125,0.0,34.9293098449707,1.0,283.08642578125,284.57965087890625,296.5881652832031,297.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,9751.7724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136827886104584,1.0,0.0,0.0,1.7162896394729614,1.7162952423095703,1.965506868373268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.1865234375,0.0,165.7019500732422,1895.4371337890625,0.0,300.42413330078125,0.4318923652172088,1.0,0.0,3.0,1.0,0.0
17906940,298.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5016119480133057,0.050000000745058,0.0462976731359958,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5016119480133057,0.050000000745058,0.0487536787986755,298.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5016119480133057,0.050000000745058,0.0360093005001544,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5016119480133057,0.050000000745058,0.0487536787986755,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5016119480133057,0.050000000745058,0.2312664687633514,284.8361511230469,284.95001220703125,294.1661071777344,293.1781311035156,294.5943908691406,298.4332275390625,284.8143310546875,1.0,0.1750715970993042,0.8924499750137329,0.8924499750137329,0.1879406720399856,1.0,-0.4933115839958191,0.4600364863872528,0.033275082707405,0.3141312897205353,0.7484328746795654,0.7484328746795654,0.0,36.59840393066406,60.0,11285.98828125,-0.0,37.576934814453125,1.0,283.1249389648437,284.62701416015625,296.3782043457031,297.31121826171875,293.1499938964844,293.1499938964844,283.1499938964844,13367.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229274094104767,1.0,0.0,0.0,1.7776204347610474,1.7776269912719729,2.10848952519882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.25927734375,0.0,194.69786071777344,1895.4371337890625,0.0,318.05712890625,0.4552937746047973,1.0,0.0,3.0,1.0,0.0
17907000,298.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.4957258105278015,0.050000000745058,0.0463887229561805,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.4957258105278015,0.050000000745058,0.0488495603203773,298.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.4957258105278015,0.050000000745058,0.0360801182687282,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.4957258105278015,0.050000000745058,0.0488495603203773,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.4957258105278015,0.050000000745058,0.23172128200531,284.81219482421875,284.95001220703125,294.20928955078125,293.2015380859375,294.2236633300781,298.40673828125,284.8149108886719,1.0,0.1795529276132583,1.0,1.0,0.0,1.0,-0.4942818284034729,0.4942800998687744,1.72479974480666e-06,0.3481169641017914,0.6918942928314209,0.6918942928314209,0.0,39.03983688354492,60.0,11539.736328125,-0.0,39.73476028442383,1.0,283.1391296386719,284.69091796875,296.27069091796875,297.2015686035156,293.1499938964844,293.1499938964844,283.1499938964844,17356.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219616651535034,1.0,0.0,0.0,1.7540526390075684,1.7540597915649414,2.0529512312350562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.17041015625,0.0,202.6654815673828,1895.4371337890625,0.0,316.1771240234375,0.4555972814559936,1.0,0.0,3.0,1.0,0.0
17907060,298.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0465575903654098,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0490273833274841,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0362114571034908,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0490273833274841,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.2325647920370102,284.8898010253906,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.363037109375,284.9129333496094,1.0,0.1875260770320892,1.0,1.0,0.0,1.0,-0.4960812330245971,0.4960808753967285,3.523901170865429e-07,0.3497917950153351,0.6722679138183594,0.6722679138183594,0.0,43.55881118774414,48.0,11680.14453125,-0.0,43.74259185791016,1.0,283.14801025390625,284.8222045898437,296.19586181640625,297.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,18950.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080487489700317,1.0,0.0,0.0,1.660615086555481,1.6606221199035645,1.840057564095332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.34716796875,0.0,183.52438354492188,1895.4371337890625,0.0,290.0525207519531,0.4437619745731354,1.0,0.0,3.0,1.0,0.0
17907120,298.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0465575903654098,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0490273833274841,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0362114571034908,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.0490273833274841,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4860137403011322,0.050000000745058,0.2325647920370102,284.8898010253906,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.363037109375,284.9129333496094,1.0,0.1875260770320892,1.0,1.0,0.0,1.0,-0.4960812330245971,0.4960808753967285,3.523901170865429e-07,0.3497917950153351,0.6722679138183594,0.6722679138183594,0.0,43.55881118774414,48.0,11680.14453125,-0.0,43.74259185791016,1.0,283.14801025390625,284.8222045898437,296.19586181640625,297.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,18950.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080487489700317,1.0,0.0,0.0,1.660615086555481,1.6606221199035645,1.840057564095332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.34716796875,0.0,183.52438354492188,1895.4371337890625,0.0,290.0525207519531,0.4437619745731354,1.0,0.0,3.0,1.0,0.0
