time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907180,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0465982519090175,298.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0490702018141746,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0362430848181247,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0490702018141746,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.2327679097652435,284.9375305175781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3333740234375,284.9398193359375,1.0,0.1889104694128036,1.0,1.0,0.0,1.0,-0.4965148866176605,0.4965145289897918,3.529122523104889e-07,0.3504561483860016,0.6849825978279114,0.6849825978279114,0.0,44.64960861206055,36.0,11823.5751953125,-0.0,44.71414566040039,1.0,283.1496276855469,284.830078125,296.24957275390625,297.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,17827.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969474732875824,1.0,0.0,0.0,1.681883692741394,1.681890606880188,1.8874928287004885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2197265625,0.0,185.1135406494141,1895.4371337890625,0.0,270.3508605957031,0.4453052878379822,1.0,0.0,3.0,1.0,0.0
17907240,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0465982519090175,298.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0490702018141746,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0362430848181247,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.0490702018141746,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.4838046133518219,0.050000000745058,0.2327679097652435,284.9375305175781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3333740234375,284.9398193359375,1.0,0.1889104694128036,1.0,1.0,0.0,1.0,-0.4965148866176605,0.4965145289897918,3.529122523104889e-07,0.3504561483860016,0.6849825978279114,0.6849825978279114,0.0,44.64960861206055,36.0,11823.5751953125,-0.0,44.71414566040039,1.0,283.1496276855469,284.830078125,296.24957275390625,297.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,17827.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969474732875824,1.0,0.0,0.0,1.681883692741394,1.681890606880188,1.8874928287004885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2197265625,0.0,185.1135406494141,1895.4371337890625,0.0,270.3508605957031,0.4453052878379822,1.0,0.0,3.0,1.0,0.0
17907300,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4850980341434479,0.050000000745058,0.0465743839740753,298.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4850980341434479,0.050000000745058,0.0490450672805309,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4850980341434479,0.050000000745058,0.0362245179712772,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4850980341434479,0.050000000745058,0.0490450672805309,298.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4850980341434479,0.050000000745058,0.2326486855745315,284.941162109375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3224792480469,284.942626953125,1.0,0.1876544803380966,1.0,1.0,0.0,1.0,-0.4962606430053711,0.4962602853775024,3.527732417296648e-07,0.3504391014575958,0.6839836239814758,0.6839836239814758,0.0,44.01306915283203,36.0,11847.4326171875,-0.0,44.14682769775391,1.0,283.1498413085937,284.83160400390625,296.290283203125,297.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17902.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945171535015106,1.0,0.0,0.0,1.682979941368103,1.682986855506897,1.889954290845708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.95458984375,0.0,185.6534576416016,1895.4371337890625,0.0,266.1552734375,0.4456495642662048,1.0,0.0,3.0,1.0,0.0
17907360,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4877014458179474,0.050000000745058,0.0465269088745117,298.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4877014458179474,0.050000000745058,0.0489950776100158,298.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4877014458179474,0.050000000745058,0.0361875966191291,298.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4877014458179474,0.050000000745058,0.0489950776100158,298.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.4877014458179474,0.050000000745058,0.2324115484952926,284.94464111328125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3137512207031,284.9465637207031,1.0,0.1852974444627761,1.0,1.0,0.0,1.0,-0.4957549273967743,0.4957545697689056,3.5242121043665975e-07,0.3502366542816162,0.6840457320213318,0.6840457320213318,0.0,42.74536895751953,25.0,11870.84765625,-0.0,43.01873397827149,1.0,283.1499328613281,284.8348083496094,296.330078125,297.2347106933594,293.1499938964844,293.1499938964844,283.1499938964844,17941.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936778008937835,1.0,0.0,0.0,1.683271884918213,1.6832787990570068,1.890609979682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.05712890625,0.0,185.8632202148437,1895.4371337890625,0.0,264.7152709960937,0.4458257555961609,1.0,0.0,3.0,1.0,0.0
17907420,298.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4924758672714233,0.050000000745058,0.046442911028862,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4924758672714233,0.050000000745058,0.0489066205918788,298.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4924758672714233,0.050000000745058,0.0361222624778747,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4924758672714233,0.050000000745058,0.0489066205918788,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4924758672714233,0.050000000745058,0.2319919466972351,284.9491882324219,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30517578125,284.9506225585937,1.0,0.1811672896146774,1.0,1.0,0.0,1.0,-0.4948596954345703,0.4948593378067016,3.517614572956518e-07,0.3497959077358246,0.6859241127967834,0.6859241127967834,0.0,40.50136566162109,25.0,11903.328125,-0.0,41.027339935302734,1.0,283.14996337890625,284.8363647460937,296.376708984375,297.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,17873.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941631019115448,1.0,0.0,0.0,1.6871845722198486,1.687191605567932,1.899409625139015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.6806640625,0.0,186.63888549804688,1895.4371337890625,0.0,265.5472717285156,0.4465058147907257,1.0,0.0,3.0,1.0,0.0
17907480,298.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6063162684440613,0.1706197261810302,0.0755041539669036,298.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4999598562717438,0.050000000745058,0.0487795509397983,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.504498302936554,0.1622589975595474,0.0369387306272983,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4999598562717438,0.050000000745058,0.0487795509397983,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4999598562717438,0.050000000745058,0.2313891798257827,284.9512023925781,284.95001220703125,294.5767822265625,293.3959045410156,294.566650390625,298.3013916015625,284.9593505859375,1.0,0.1787176579236984,1.0,1.0,0.0,1.0,-0.529606282711029,0.5296059250831604,3.81369829938194e-07,0.3748272657394409,0.6872788071632385,0.6872788071632385,0.0,37.53508758544922,45.0,12282.6845703125,-0.0,42.31741714477539,1.0,283.1499938964844,284.8475341796875,296.40045166015625,297.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,17825.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949166536331177,1.0,0.0,0.0,1.69056499004364,1.6905720233917236,1.907028490677476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.7021484375,0.0,187.3469390869141,1895.4371337890625,0.0,266.8422546386719,0.4470936059951782,1.0,0.0,3.0,1.0,0.0
17907540,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7945457696914673,0.1647241711616516,0.1481359153985977,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5254469513893127,0.1543034613132476,0.0484537482261657,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7789416909217834,0.161167174577713,0.108731523156166,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5254469513893127,0.050000000745058,0.0484537482261657,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5254469513893127,0.050000000745058,0.229843720793724,285.16802978515625,284.95001220703125,294.6253967285156,293.4209289550781,294.6179504394531,298.23712158203125,285.3016662597656,1.0,0.1823364198207855,1.0,1.0,0.0,1.0,-0.7004216313362122,0.7004210948944092,5.461361070047133e-07,0.5061506032943726,0.8559806942939758,0.8559806942939758,0.0,30.71725845336914,45.0,15751.7548828125,-0.0,56.21882629394531,1.0,283.1499938964844,285.19122314453125,296.47613525390625,297.4950256347656,293.1499938964844,293.1499938964844,283.1499938964844,13003.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021551012992859,1.0,0.0,0.0,1.819155216217041,1.819161891937256,2.208172134032793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.046875,0.0,204.9517822265625,1895.4371337890625,0.0,279.4786071777344,0.4670867919921875,1.0,0.0,3.0,1.0,0.0
17907600,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.8153403401374817,0.1609060019254684,0.1469499766826629,298.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.7808098196983337,0.1547401398420334,0.1361827552318573,298.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.809905469417572,0.1581263542175293,0.1119570210576057,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.5432610511779785,0.050000000745058,0.0482932403683662,297.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.5432610511779785,0.050000000745058,0.2290823310613632,285.4454345703125,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1498413085937,285.5036926269531,1.0,0.1880392432212829,1.0,1.0,0.0,1.0,-0.8069418668746948,0.8069412112236023,6.657073186033813e-07,0.5908781290054321,1.0,1.0,0.0,27.68563270568848,33.0,18216.533203125,-0.0,67.99958038330078,1.0,283.1499938964844,285.2684936523437,296.62188720703125,297.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,9467.4697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252956807613373,1.0,0.0,0.0,2.043736696243286,2.043743848800659,2.787040500606963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.91015625,0.0,261.5220947265625,1895.4371337890625,0.0,322.70654296875,0.5101836323738098,1.0,0.0,3.0,1.0,0.0
17907660,298.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.8513925075531006,0.1625594943761825,0.145842045545578,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8321237564086914,0.14926677942276,0.142860472202301,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8457693457603455,0.1589177995920181,0.1111153811216354,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8285521268844604,0.1503378748893737,0.1408970952033996,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.575667679309845,0.050000000745058,0.2280461341142654,285.6239013671875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0365905761719,285.6477966308594,1.0,0.1924897730350494,1.0,1.0,0.0,1.0,-0.9225865006446838,0.922585666179657,8.125828685479064e-07,0.6848421096801758,1.0,1.0,0.0,23.420616149902344,25.0,20916.0,-0.0,81.55882263183594,1.0,283.1499938964844,285.3139038085937,296.81890869140625,298.2282409667969,293.1499938964844,293.1499938964844,283.1499938964844,12035.3154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955957233905792,1.0,0.0,0.0,2.310748815536499,2.310757875442505,3.5628605132842495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.5595703125,0.0,377.6800842285156,1895.4371337890625,0.0,493.5960388183594,0.5749372839927673,1.0,0.0,3.0,1.0,0.0
17907720,298.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.8513925075531006,0.1625594943761825,0.145842045545578,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8321237564086914,0.14926677942276,0.142860472202301,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8457693457603455,0.1589177995920181,0.1111153811216354,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241455078125,0.8285521268844604,0.1503378748893737,0.1408970952033996,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.575667679309845,0.050000000745058,0.2280461341142654,285.6239013671875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0365905761719,285.6477966308594,1.0,0.1924897730350494,1.0,1.0,0.0,1.0,-0.9225865006446838,0.922585666179657,8.125828685479064e-07,0.6848421096801758,1.0,1.0,0.0,23.420616149902344,25.0,20916.0,-0.0,81.55882263183594,1.0,283.1499938964844,285.3139038085937,296.81890869140625,298.2282409667969,293.1499938964844,293.1499938964844,283.1499938964844,12035.3154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955957233905792,1.0,0.0,0.0,2.310748815536499,2.310757875442505,3.5628605132842495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.5595703125,0.0,377.6800842285156,1895.4371337890625,0.0,493.5960388183594,0.5749372839927673,1.0,0.0,3.0,1.0,0.0
17907780,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.8775200247764587,0.1779965460300445,0.0907645672559738,297.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8775200247764587,0.1535214930772781,0.0955794602632522,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.8775200247764587,0.1699368804693222,0.070594698190689,297.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.8775200247764587,0.1492466777563095,0.0955794602632522,297.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9312320947647096,0.1391479820013046,0.5347968935966492,285.83990478515625,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0414123535156,285.8443908691406,1.0,0.1980196386575698,1.0,1.0,0.0,1.0,-1.0942260026931765,1.0942249298095703,1.0604879889797305e-06,0.8176496028900146,1.0,1.0,0.0,14.338211059570312,45.0,24174.296875,-0.0,98.6910400390625,1.0,283.1499938964844,285.4242858886719,296.836181640625,298.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,14429.1240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568227171897888,1.0,0.0,0.0,2.530136585235596,2.5301475524902344,4.271508657893719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.265625,0.0,495.7903747558594,1895.4371337890625,0.0,715.6301879882812,0.6282435059547424,1.0,0.0,3.0,1.0,0.0
17907840,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.8775200247764587,0.1779965460300445,0.0907645672559738,297.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8775200247764587,0.1535214930772781,0.0955794602632522,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.8775200247764587,0.1699368804693222,0.070594698190689,297.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.8775200247764587,0.1492466777563095,0.0955794602632522,297.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.9312320947647096,0.1391479820013046,0.5347968935966492,285.83990478515625,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0414123535156,285.8443908691406,1.0,0.1980196386575698,1.0,1.0,0.0,1.0,-1.0942260026931765,1.0942249298095703,1.0604879889797305e-06,0.8176496028900146,1.0,1.0,0.0,14.338211059570312,45.0,24174.296875,-0.0,98.6910400390625,1.0,283.1499938964844,285.4242858886719,296.836181640625,298.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,14429.1240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568227171897888,1.0,0.0,0.0,2.530136585235596,2.5301475524902344,4.271508657893719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.265625,0.0,495.7903747558594,1895.4371337890625,0.0,715.6301879882812,0.6282435059547424,1.0,0.0,3.0,1.0,0.0
17907900,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8766825199127197,0.1875240057706833,0.0902276262640953,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.8766825199127197,0.1581571251153946,0.0950140506029129,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8766825199127197,0.177236333489418,0.0701770484447479,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8766825199127197,0.1530147790908813,0.0950140729546547,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.9562102556228638,0.1363241225481033,0.5719896554946899,285.8650817871094,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0270080566406,285.8695678710937,1.0,0.2041326016187667,1.0,1.0,0.0,1.0,-1.12687087059021,1.126869797706604,1.1178058230143506e-06,0.8497491478919983,1.0,1.0,0.0,14.837960243225098,45.0,25143.087890625,-0.0,108.11292266845705,1.0,283.1499938964844,285.4257507324219,296.8231201171875,298.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,15626.3056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816952586174011,1.0,0.0,0.0,2.633007764816284,2.63301968574524,4.625914868938709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.47900390625,0.0,558.7567138671875,1895.4371337890625,0.0,831.9351806640625,0.6504823565483093,1.0,0.0,3.0,1.0,0.0
17907960,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.883242130279541,0.1949339658021927,0.0944945663213729,297.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.883242130279541,0.1629547029733657,0.0995073318481445,298.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.883242130279541,0.1829080283641815,0.0734957754611969,297.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.883242130279541,0.155959740281105,0.0995073318481445,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.968207061290741,0.1338136047124862,0.6077016592025757,285.9059143066406,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0145874023437,285.9172668457031,1.0,0.2125148028135299,1.0,1.0,0.0,1.0,-1.174114465713501,1.1741132736206057,1.197755182147375e-06,0.88804030418396,1.0,1.0,0.0,15.76054859161377,65.0,26159.638671875,-0.0,123.32649993896484,1.0,283.1499938964844,285.4515380859375,296.797119140625,298.5752258300781,293.1499938964844,293.1499938964844,283.1499938964844,16559.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007177233695984,1.0,0.0,0.0,2.710455894470215,2.7104685306549072,4.902053092337155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.34521484375,0.0,609.5276489257812,1895.4371337890625,0.0,932.8038940429688,0.6720807552337646,1.0,0.0,3.0,1.0,0.0
17908020,298.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.9087990522384644,0.2014892250299453,0.1127574816346168,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.9087990522384644,0.1673629730939865,0.118739053606987,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.9087990522384644,0.187720388174057,0.0877002626657486,297.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.9854498505592346,0.1568254679441452,0.1491380333900451,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.928561508655548,0.1320004612207412,0.5958110690116882,286.0042724609375,284.95001220703125,295.0209045410156,293.61798095703125,295.01690673828125,297.9638061523437,286.0207824707031,1.0,0.231431633234024,1.0,1.0,0.0,1.0,-1.278462529182434,1.2784610986709597,1.386695544169925e-06,0.9716147184371948,1.0,1.0,0.0,18.448501586914062,65.0,28233.275390625,-0.0,159.12081909179688,1.0,283.1499938964844,285.5115051269531,296.77227783203125,298.65545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18235.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255029439926147,1.0,0.0,0.0,2.844309568405152,2.84432339668274,5.398176199378213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.0458984375,0.0,704.364013671875,1895.4371337890625,0.0,1079.815673828125,0.7017132043838501,1.0,0.0,3.0,1.0,0.0
17908080,298.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.9168553352355956,0.2021486759185791,0.1187040358781814,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.9178507924079896,0.1677788197994232,0.1253550201654434,297.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.9168553352355956,0.1881618052721023,0.092325359582901,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.9769240021705629,0.1562324911355972,0.1488882601261139,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.9181057214736938,0.1319076418876648,0.5950597524642944,286.02899169921875,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9530334472656,286.0463256835937,1.0,0.2351135313510894,1.0,1.0,0.0,1.0,-1.2976691722869873,1.2976677417755127,1.423558387614321e-06,0.9870678186416626,1.0,1.0,0.0,19.132009506225582,85.0,28609.85546875,-0.0,166.7078857421875,1.0,283.1499938964844,285.52911376953125,296.7722473144531,298.6744689941406,293.1499938964844,293.1499938964844,283.1499938964844,18452.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291338205337524,1.0,0.0,0.0,2.861189126968384,2.861203193664551,5.462437115966168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.47265625,0.0,716.978759765625,1895.4371337890625,0.0,1102.7249755859375,0.7087612152099609,1.0,0.0,3.0,1.0,0.0
17908140,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.9923282265663148,0.2022620439529419,0.1830395311117172,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.9280514121055604,0.166100263595581,0.1579819023609161,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176818847656,0.9701387882232666,0.1871357411146164,0.1317584067583084,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.9036197662353516,0.1548938900232315,0.1471855044364929,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.8557368516921997,0.1319223940372467,0.5943785905838013,286.21893310546875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85357666015625,286.2362976074219,1.0,0.2645678222179413,1.0,1.0,0.0,1.0,-1.4491338729858398,1.449132204055786,1.7363561255479e-06,1.108104586601257,1.0,1.0,0.0,25.195144653320312,105.0,31518.251953125,-0.0,237.01583862304688,1.0,283.1499938964844,285.6573181152344,296.8014831542969,298.8573608398437,293.1499938964844,293.1499938964844,283.1499938964844,20151.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655119001865387,1.0,0.0,0.0,2.990034818649292,2.9900500774383545,5.965485456727038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5478515625,0.0,818.267822265625,1895.4371337890625,0.0,1276.1748046875,0.7401546835899353,1.0,0.0,3.0,1.0,0.0
17908200,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.9923282265663148,0.2022620439529419,0.1830395311117172,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2166442871094,0.9280514121055604,0.166100263595581,0.1579819023609161,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176818847656,0.9701387882232666,0.1871357411146164,0.1317584067583084,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.9036197662353516,0.1548938900232315,0.1471855044364929,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.8557368516921997,0.1319223940372467,0.5943785905838013,286.21893310546875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.85357666015625,286.2362976074219,1.0,0.2645678222179413,1.0,1.0,0.0,1.0,-1.4491338729858398,1.449132204055786,1.7363561255479e-06,1.108104586601257,1.0,1.0,0.0,25.195144653320312,105.0,31518.251953125,-0.0,237.01583862304688,1.0,283.1499938964844,285.6573181152344,296.8014831542969,298.8573608398437,293.1499938964844,293.1499938964844,283.1499938964844,20151.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655119001865387,1.0,0.0,0.0,2.990034818649292,2.9900500774383545,5.965485456727038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5478515625,0.0,818.267822265625,1895.4371337890625,0.0,1276.1748046875,0.7401546835899353,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.8320863246917725,0.199149802327156,0.1803205758333206,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.7841712832450867,0.1665475219488144,0.1585657596588134,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.8141580820083618,0.1859179139137268,0.1308218389749527,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.7663627862930298,0.1555735468864441,0.1481624245643615,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.7280312180519104,0.1319854110479354,0.5982000827789307,286.2542419433594,284.95001220703125,295.2015686035156,293.7035827636719,295.1981201171875,297.7635192871094,286.25152587890625,1.0,0.2886202335357666,1.0,1.0,0.0,1.0,-1.459490418434143,1.4594886302947998,1.7600164028408471e-06,1.1171282529830933,1.0,1.0,0.0,43.77825164794922,105.0,32166.408203125,-0.0,286.0204162597656,1.0,283.1499938964844,285.6422119140625,296.8245849609375,298.97216796875,293.1499938964844,293.1499938964844,283.1499938964844,21505.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760310530662537,1.0,0.0,0.0,3.0888378620147705,3.0888543128967285,6.366247475853015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.037109375,0.0,902.0948486328124,1895.4371337890625,0.0,1426.9739990234375,0.7613256573677063,1.0,0.0,3.0,1.0,0.0
17908320,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.8180294036865234,0.1993469297885894,0.1803560107946396,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.7701741456985474,0.1667722314596176,0.1588527709245681,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503967285156,0.7995719909667969,0.1861008107662201,0.1309388577938079,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.753174901008606,0.1557945311069488,0.1484641283750534,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.7158651351928711,0.1320143938064575,0.5989069938659668,286.250244140625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7528381347656,286.2481994628906,1.0,0.2928701341152191,1.0,1.0,0.0,1.0,-1.4612321853637695,1.4612303972244265,1.763855607350706e-06,1.1184890270233154,1.0,1.0,0.0,47.165828704833984,93.0,32239.57421875,-0.0,295.209716796875,1.0,283.1499938964844,285.63690185546875,296.8232421875,298.9783020019531,293.1499938964844,293.1499938964844,283.1499938964844,21685.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787397265434265,1.0,0.0,0.0,3.1017324924468994,3.1017491817474365,6.419512033062347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.10205078125,0.0,913.4398193359376,1895.4371337890625,0.0,1447.180908203125,0.767412543296814,1.0,0.0,3.0,1.0,0.0
17908380,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.777178943157196,0.2025224268436432,0.1827377378940582,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.7334846258163452,0.1687467098236084,0.1609646677970886,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7591065168380737,0.1883563101291656,0.1324765086174011,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7183070182800293,0.1576003730297088,0.1504895985126495,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.6770668029785156,0.1324394941329956,0.6026842594146729,286.2284545898437,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001953125,286.2283020019531,1.0,0.308405190706253,1.0,1.0,0.0,1.0,-1.475434184074402,1.4754323959350586,1.7954920394913645e-06,1.1297085285186768,1.0,1.0,0.0,60.04908752441406,81.0,32814.84375,-0.0,333.9422912597656,1.0,283.1499938964844,285.6006164550781,296.8136291503906,299.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,23108.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908982992172241,1.0,0.0,0.0,3.2019052505493164,3.20192289352417,6.840852506684314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.03466796875,0.0,1004.82958984375,1895.4371337890625,0.0,1539.677734375,0.7918869853019714,1.0,0.0,3.0,1.0,0.0
17908440,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.777178943157196,0.2025224268436432,0.1827377378940582,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.228515625,0.7334846258163452,0.1687467098236084,0.1609646677970886,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7591065168380737,0.1883563101291656,0.1324765086174011,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7183070182800293,0.1576003730297088,0.1504895985126495,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.6770668029785156,0.1324394941329956,0.6026842594146729,286.2284545898437,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001953125,286.2283020019531,1.0,0.308405190706253,1.0,1.0,0.0,1.0,-1.475434184074402,1.4754323959350586,1.7954920394913645e-06,1.1297085285186768,1.0,1.0,0.0,60.04908752441406,81.0,32814.84375,-0.0,333.9422912597656,1.0,283.1499938964844,285.6006164550781,296.8136291503906,299.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,23108.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908982992172241,1.0,0.0,0.0,3.2019052505493164,3.20192289352417,6.840852506684314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.03466796875,0.0,1004.82958984375,1895.4371337890625,0.0,1539.677734375,0.7918869853019714,1.0,0.0,3.0,1.0,0.0
17908500,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.7713596820831299,0.2048607617616653,0.1847949624061584,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.7276833653450012,0.1699979454278946,0.1622002124786377,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.7529550790786743,0.1899464726448059,0.1335964351892471,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.7122289538383484,0.158701092004776,0.1515993028879165,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.6699445247650146,0.1328252702951431,0.6047441959381104,286.22314453125,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68170166015625,286.2225646972656,1.0,0.3128761649131775,1.0,1.0,0.0,1.0,-1.4845367670059204,1.4845349788665771,1.81598136350658e-06,1.1369181871414185,1.0,1.0,0.0,63.3192138671875,81.0,33152.54296875,0.0,346.5477905273437,1.0,283.1499938964844,285.5849914550781,296.8164978027344,299.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,23896.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942896842956543,1.0,0.0,0.0,3.2560689449310303,3.256087303161621,7.07425215296098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.603515625,0.0,1056.6907958984375,1895.4371337890625,0.0,1565.983154296875,0.8023440837860107,1.0,0.0,3.0,1.0,0.0
17908560,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.7706705927848816,0.2073954641819,0.1870361566543579,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.726159930229187,0.1713538020849228,0.163490429520607,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.7515587210655212,0.1916750222444534,0.134797528386116,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.7104883790016174,0.1598845720291137,0.1527366936206817,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.6673630475997925,0.1333070397377014,0.6069680452346802,286.2239685058594,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6660461425781,286.2246398925781,1.0,0.3155807256698608,1.0,1.0,0.0,1.0,-1.494253158569336,1.494251370429993,1.8380243318461e-06,1.1446187496185305,1.0,1.0,0.0,64.93135833740234,69.0,33451.40625,0.0,355.3846130371094,1.0,283.1499938964844,285.579345703125,296.8258056640625,299.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,24423.205078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969103217124939,1.0,0.0,0.0,3.291738510131836,3.291757106781006,7.230094070109772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.78076171875,0.0,1091.800048828125,1895.4371337890625,0.0,1586.45556640625,0.813874363899231,1.0,0.0,3.0,1.0,0.0
17908620,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7753356099128723,0.211209625005722,0.1903891116380691,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7287739515304565,0.1734088957309723,0.1653883159160614,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.754777193069458,0.1942801922559738,0.1365782469511032,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.7130952477455139,0.1616747677326202,0.1543916761875152,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234802246094,0.6686822772026062,0.1341095864772796,0.6103474497795105,286.2235412597656,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.64654541015625,286.2241516113281,1.0,0.3173082172870636,1.0,1.0,0.0,1.0,-1.5087372064590454,1.5087352991104126,1.87120451755618e-06,1.1560980081558228,1.0,1.0,0.0,65.1890640258789,69.0,33932.1015625,0.0,363.2374877929688,1.0,283.1499938964844,285.5655212402344,296.847412109375,299.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,25418.646484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003993391990662,1.0,0.0,0.0,3.358150720596313,3.3581702709198,7.524777743128652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.955078125,0.0,1159.22509765625,1895.4371337890625,0.0,1613.9061279296875,0.8272467255592346,1.0,0.0,3.0,1.0,0.0
17908680,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7786985039710999,0.2127269506454467,0.1917108595371246,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7310906648635864,0.1742308735847473,0.166130393743515,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.757464587688446,0.1953155845403671,0.1372750401496887,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.7154390811920166,0.1623912900686264,0.1550355553627014,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.6705663204193115,0.1344488561153412,0.6116954684257507,286.2260437011719,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63970947265625,286.2271728515625,1.0,0.3173865377902984,1.0,1.0,0.0,1.0,-1.5144426822662354,1.5144407749176023,1.884379798866576e-06,1.1606193780899048,1.0,1.0,0.0,64.72257232666016,57.0,34101.05078125,0.0,364.8999328613281,1.0,283.1499938964844,285.5641784667969,296.8570251464844,299.1137390136719,293.1499938964844,293.1499938964844,283.1499938964844,25691.826171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017105221748352,1.0,0.0,0.0,3.376147985458374,3.3761675357818604,7.605648306707735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.0869140625,0.0,1177.9630126953125,1895.4371337890625,0.0,1624.2781982421875,0.8345457315444946,1.0,0.0,3.0,1.0,0.0
17908740,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.7978381514549255,0.2182395458221435,0.1964585334062576,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.745380163192749,0.1772273033857345,0.1687690764665603,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7738516926765442,0.199057325720787,0.1397473961114883,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7292742729187012,0.1650080531835556,0.1573169380426406,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.6835978627204895,0.1357495039701461,0.6165704727172852,286.2329406738281,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61822509765625,286.2342529296875,1.0,0.3152529001235962,1.0,1.0,0.0,1.0,-1.5348695516586304,1.5348676443099976,1.9320366391184507e-06,1.176802635192871,1.0,1.0,0.0,60.77080154418945,45.0,34745.6640625,0.0,364.9561767578125,1.0,283.1499938964844,285.5537414550781,296.89532470703125,299.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,26901.9453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066307067871094,1.0,0.0,0.0,3.4547436237335205,3.4547641277313232,7.963884627315565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.34326171875,0.0,1262.1611328125,1895.4371337890625,0.0,1663.46923828125,0.8538186550140381,1.0,0.0,3.0,1.0,0.0
17908800,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.7978381514549255,0.2182395458221435,0.1964585334062576,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.745380163192749,0.1772273033857345,0.1687690764665603,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7738516926765442,0.199057325720787,0.1397473961114883,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7292742729187012,0.1650080531835556,0.1573169380426406,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.6835978627204895,0.1357495039701461,0.6165704727172852,286.2329406738281,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61822509765625,286.2342529296875,1.0,0.3152529001235962,1.0,1.0,0.0,1.0,-1.5348695516586304,1.5348676443099976,1.9320366391184507e-06,1.176802635192871,1.0,1.0,0.0,60.77080154418945,45.0,34745.6640625,0.0,364.9561767578125,1.0,283.1499938964844,285.5537414550781,296.89532470703125,299.1896667480469,293.1499938964844,293.1499938964844,283.1499938964844,26901.9453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066307067871094,1.0,0.0,0.0,3.4547436237335205,3.4547641277313232,7.963884627315565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.34326171875,0.0,1262.1611328125,1895.4371337890625,0.0,1663.46923828125,0.8538186550140381,1.0,0.0,3.0,1.0,0.0
17908860,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.8260037302970886,0.2238139063119888,0.2011891007423401,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.769521176815033,0.1802464574575424,0.171351358294487,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.8006512522697449,0.2027888596057891,0.1421563923358917,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7516497373580933,0.1676519513130188,0.1595440059900283,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.7058586478233337,0.1371149271726608,0.6213679313659668,286.2416687011719,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.599853515625,286.2430419921875,1.0,0.3104696571826935,1.0,1.0,0.0,1.0,-1.5549744367599487,1.5549724102020264,1.979681883312878e-06,1.1927205324172974,1.0,1.0,0.0,54.379913330078125,33.0,35377.2421875,0.0,358.3367919921875,1.0,283.1499938964844,285.5453796386719,296.9336242675781,299.2665100097656,293.1499938964844,293.1499938964844,283.1499938964844,28081.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117618322372437,1.0,0.0,0.0,3.529681205749512,3.529702663421631,8.313124340020295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.22265625,0.0,1346.08935546875,1895.4371337890625,0.0,1704.782958984375,0.872204601764679,1.0,0.0,3.0,1.0,0.0
17908920,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.8260037302970886,0.2238139063119888,0.2011891007423401,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.769521176815033,0.1802464574575424,0.171351358294487,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.8006512522697449,0.2027888596057891,0.1421563923358917,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7516497373580933,0.1676519513130188,0.1595440059900283,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.7058586478233337,0.1371149271726608,0.6213679313659668,286.2416687011719,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.599853515625,286.2430419921875,1.0,0.3104696571826935,1.0,1.0,0.0,1.0,-1.5549744367599487,1.5549724102020264,1.979681883312878e-06,1.1927205324172974,1.0,1.0,0.0,54.379913330078125,33.0,35377.2421875,0.0,358.3367919921875,1.0,283.1499938964844,285.5453796386719,296.9336242675781,299.2665100097656,293.1499938964844,293.1499938964844,283.1499938964844,28081.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117618322372437,1.0,0.0,0.0,3.529681205749512,3.529702663421631,8.313124340020295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.22265625,0.0,1346.08935546875,1895.4371337890625,0.0,1704.782958984375,0.872204601764679,1.0,0.0,3.0,1.0,0.0
17908980,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8662694692611694,0.229400172829628,0.2058780342340469,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.8072604537010193,0.1832373142242431,0.1738529652357101,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8379314541816711,0.2064582556486129,0.1444820761680603,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511291503906,0.787463366985321,0.1702758073806762,0.1616975516080856,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.736626923084259,0.1384907662868499,0.625961184501648,286.2513122558594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58367919921875,286.2527160644531,1.0,0.3038074374198913,1.0,1.0,0.0,1.0,-1.5744993686676023,1.5744973421096802,2.0266550109226955e-06,1.2081682682037354,1.0,1.0,0.0,46.35455703735352,25.0,35992.70703125,0.0,346.8210754394531,1.0,283.1499938964844,285.5382385253906,296.9700622558594,299.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,29239.98828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168780565261841,1.0,0.0,0.0,3.6017417907714844,3.60176420211792,8.65602373778529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.09228515625,0.0,1430.2279052734375,1895.4371337890625,0.0,1746.4114990234375,0.8898930549621582,1.0,0.0,3.0,1.0,0.0
17909040,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8662694692611694,0.229400172829628,0.2058780342340469,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.8072604537010193,0.1832373142242431,0.1738529652357101,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8379314541816711,0.2064582556486129,0.1444820761680603,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511291503906,0.787463366985321,0.1702758073806762,0.1616975516080856,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.736626923084259,0.1384907662868499,0.625961184501648,286.2513122558594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58367919921875,286.2527160644531,1.0,0.3038074374198913,1.0,1.0,0.0,1.0,-1.5744993686676023,1.5744973421096802,2.0266550109226955e-06,1.2081682682037354,1.0,1.0,0.0,46.35455703735352,25.0,35992.70703125,0.0,346.8210754394531,1.0,283.1499938964844,285.5382385253906,296.9700622558594,299.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,29239.98828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168780565261841,1.0,0.0,0.0,3.6017417907714844,3.60176420211792,8.65602373778529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.09228515625,0.0,1430.2279052734375,1895.4371337890625,0.0,1746.4114990234375,0.8898930549621582,1.0,0.0,3.0,1.0,0.0
