time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909100,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.8926679491996765,0.2321879863739013,0.2082208693027496,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8291552066802979,0.1847119629383087,0.1750873625278473,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8611586689949036,0.2082597762346267,0.1456241905689239,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8102672100067139,0.1715704202651977,0.1627611368894577,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.7557281851768494,0.1391712129116058,0.6282411217689514,286.2548828125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57623291015625,286.25555419921875,1.0,0.3005566596984863,1.0,1.0,0.0,1.0,-1.5841797590255735,1.5841777324676514,2.050198418146465e-06,1.2158206701278689,1.0,1.0,0.0,42.34558868408203,25.0,36316.99609375,0.0,340.9087219238281,1.0,283.1499938964844,285.5318603515625,296.98779296875,299.37841796875,293.1499938964844,293.1499938964844,283.1499938964844,29942.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194040417671204,1.0,0.0,0.0,3.644731760025024,3.644754648208618,8.863891594046436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.37939453125,0.0,1482.054931640625,1895.4371337890625,0.0,1767.1207275390625,0.8976436257362366,1.0,0.0,3.0,1.0,0.0
17909160,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.926267683506012,0.2349679917097091,0.2105581313371658,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.8550636172294617,0.1861670762300491,0.1763057261705398,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.8900980353355408,0.2100332975387573,0.1467482596635818,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.8352681398391724,0.1728480160236358,0.1638110876083374,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7797616720199585,0.1398407965898513,0.6304861903190613,286.26190185546875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5691223144531,286.2633056640625,1.0,0.2972876727581024,1.0,1.0,0.0,1.0,-1.5937542915344238,1.5937522649765017,2.0736540591315133e-06,1.2233885526657104,1.0,1.0,0.0,38.37994384765625,25.0,36596.734375,0.0,334.9794921875,1.0,283.1499938964844,285.5323791503906,297.0046691894531,299.4127502441406,293.1499938964844,293.1499938964844,283.1499938964844,30377.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218276262283325,1.0,0.0,0.0,3.6711366176605225,3.6711597442626953,8.992788593786827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.20556640625,0.0,1514.5,1895.4371337890625,0.0,1787.0850830078125,0.9069352746009828,1.0,0.0,3.0,1.0,0.0
17909220,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.9886531829833984,0.2404891401529312,0.2152910530567169,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.9095197319984436,0.1890103220939636,0.178776353597641,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9524484872817992,0.2134888470172882,0.1490047425031662,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.8863203525543213,0.1753426045179367,0.165951058268547,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.8265072703361511,0.1411345452070236,0.6352370381355286,286.2736511230469,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55572509765625,286.275146484375,1.0,0.2937515377998352,1.0,1.0,0.0,1.0,-1.6133841276168823,1.61338210105896,2.1222590476099867e-06,1.2388910055160522,1.0,1.0,0.0,32.782981872558594,28.0,37201.83203125,0.0,329.5333557128906,1.0,283.1499938964844,285.52783203125,297.03814697265625,299.48309326171875,293.1499938964844,293.1499938964844,283.1499938964844,31508.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726625919342041,1.0,0.0,0.0,3.7388429641723633,3.738867044448853,9.327553129878652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.53662109375,0.0,1599.850341796875,1895.4371337890625,0.0,1826.8785400390625,0.923565685749054,1.0,0.0,3.0,1.0,0.0
17909280,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.9886531829833984,0.2404891401529312,0.2152910530567169,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.9095197319984436,0.1890103220939636,0.178776353597641,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9524484872817992,0.2134888470172882,0.1490047425031662,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.8863203525543213,0.1753426045179367,0.165951058268547,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.8265072703361511,0.1411345452070236,0.6352370381355286,286.2736511230469,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55572509765625,286.275146484375,1.0,0.2937515377998352,1.0,1.0,0.0,1.0,-1.6133841276168823,1.61338210105896,2.1222590476099867e-06,1.2388910055160522,1.0,1.0,0.0,32.782981872558594,28.0,37201.83203125,0.0,329.5333557128906,1.0,283.1499938964844,285.52783203125,297.03814697265625,299.48309326171875,293.1499938964844,293.1499938964844,283.1499938964844,31508.41015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726625919342041,1.0,0.0,0.0,3.7388429641723633,3.738867044448853,9.327553129878652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.53662109375,0.0,1599.850341796875,1895.4371337890625,0.0,1826.8785400390625,0.923565685749054,1.0,0.0,3.0,1.0,0.0
17909340,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9891409277915956,0.2478939890861511,0.2046392560005188,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.9331024289131165,0.1916963905096054,0.1812999844551086,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.9746074676513672,0.2167495489120483,0.1512759774923324,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.9066448211669922,0.1776894629001617,0.1681523770093917,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.8423387408256531,0.1423283219337463,0.6404285430908203,286.2667236328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5491943359375,286.26580810546875,1.0,0.2923066020011902,1.0,1.0,0.0,1.0,-1.6142107248306274,1.614208698272705,2.124391130564618e-06,1.2396042346954346,1.0,1.0,0.0,31.300586700439453,31.0,37491.51171875,0.0,326.080322265625,1.0,283.1499938964844,285.5054626464844,297.067626953125,299.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,32648.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308516502380371,1.0,0.0,0.0,3.805906057357788,3.805930852890015,9.66516722655797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.34423828125,0.0,1687.4927978515625,1895.4371337890625,0.0,1862.2100830078125,0.9400332570075988,1.0,0.0,3.0,1.0,0.0
17909400,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9891409277915956,0.2478939890861511,0.2046392560005188,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2668762207031,0.9331024289131165,0.1916963905096054,0.1812999844551086,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.9746074676513672,0.2167495489120483,0.1512759774923324,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.9066448211669922,0.1776894629001617,0.1681523770093917,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26708984375,0.8423387408256531,0.1423283219337463,0.6404285430908203,286.2667236328125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5491943359375,286.26580810546875,1.0,0.2923066020011902,1.0,1.0,0.0,1.0,-1.6142107248306274,1.614208698272705,2.124391130564618e-06,1.2396042346954346,1.0,1.0,0.0,31.300586700439453,31.0,37491.51171875,0.0,326.080322265625,1.0,283.1499938964844,285.5054626464844,297.067626953125,299.5393981933594,293.1499938964844,293.1499938964844,283.1499938964844,32648.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308516502380371,1.0,0.0,0.0,3.805906057357788,3.805930852890015,9.66516722655797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.34423828125,0.0,1687.4927978515625,1895.4371337890625,0.0,1862.2100830078125,0.9400332570075988,1.0,0.0,3.0,1.0,0.0
17909460,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9861150979995728,0.2565866112709045,0.1974318176507949,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.94627583026886,0.1940072774887085,0.1834859102964401,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.985538125038147,0.2195524722337722,0.1532373279333114,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.918934404850006,0.1797001510858535,0.1700533777475357,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8509933948516846,0.1434034705162048,0.6451201438903809,286.2582397460937,284.95001220703125,296.09796142578125,294.0762023925781,296.0949401855469,297.552001953125,286.25836181640625,1.0,0.2924776375293731,1.0,1.0,0.0,1.0,-1.6194822788238523,1.6194802522659302,2.137502633559052e-06,1.2437058687210083,1.0,1.0,0.0,30.753189086914062,31.0,37804.9453125,0.0,327.00347900390625,1.0,283.1499938964844,285.4873352050781,297.09033203125,299.5790405273437,293.1499938964844,293.1499938964844,283.1499938964844,33699.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332728505134583,1.0,0.0,0.0,3.866686105728149,3.866711854934693,9.97633719634905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.3359375,0.0,1769.6385498046875,1895.4371337890625,0.0,1882.571533203125,0.9519980549812316,1.0,0.0,3.0,1.0,0.0
17909520,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.985929012298584,0.2574219107627868,0.1970193535089492,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.9471707344055176,0.1942231208086013,0.1836902499198913,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.9862579107284546,0.2198144197463989,0.1534205377101898,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.9198071360588074,0.1798876821994781,0.170230895280838,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8515757918357849,0.1435062438249588,0.6455731987953186,286.2584533691406,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55230712890625,286.2586975097656,1.0,0.2925591766834259,1.0,1.0,0.0,1.0,-1.6202019453048706,1.6201997995376587,2.1393016140791588e-06,1.2442702054977417,1.0,1.0,0.0,30.73118019104004,49.0,37834.359375,0.0,327.3052062988281,1.0,283.1499938964844,285.4867248535156,297.09259033203125,299.5828857421875,293.1499938964844,293.1499938964844,283.04998779296875,33766.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334657907485962,1.0,0.0,0.0,3.870505809783936,3.8705317974090576,9.99605731522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.65283203125,0.0,1774.888427734375,1895.4371337890625,0.0,1884.1981201171875,0.9549068808555604,1.0,0.0,3.0,1.0,0.0
17909580,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.992445468902588,0.264427900314331,0.2139468938112259,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9308853149414062,0.1965771168470382,0.1860243082046508,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.9732847213745116,0.2226661592721939,0.1554982513189315,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.9041777849197388,0.1819277852773666,0.1722649484872818,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8382018804550171,0.144585832953453,0.6509044766426086,286.2104187011719,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54656982421875,286.2138671875,1.0,0.3004957139492035,1.0,1.0,0.0,1.0,-1.6546396017074585,1.654637336730957,2.2264293875196017e-06,1.271209955215454,1.0,1.0,0.0,33.0067253112793,67.0,38937.984375,0.0,351.3296203613281,1.0,283.0511779785156,285.42047119140625,297.1387939453125,299.69390869140625,293.1499938964844,293.1499938964844,282.75,34723.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403647899627686,1.0,0.0,0.0,3.9249908924102783,3.925017356872559,1.0279467232976458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.287109375,0.0,1850.904052734375,1895.4371337890625,0.0,1942.68994140625,0.9661996960639954,1.0,0.0,3.0,1.0,0.0
17909640,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.992445468902588,0.264427900314331,0.2139468938112259,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9308853149414062,0.1965771168470382,0.1860243082046508,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.9732847213745116,0.2226661592721939,0.1554982513189315,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21002197265625,0.9041777849197388,0.1819277852773666,0.1722649484872818,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8382018804550171,0.144585832953453,0.6509044766426086,286.2104187011719,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54656982421875,286.2138671875,1.0,0.3004957139492035,1.0,1.0,0.0,1.0,-1.6546396017074585,1.654637336730957,2.2264293875196017e-06,1.271209955215454,1.0,1.0,0.0,33.0067253112793,67.0,38937.984375,0.0,351.3296203613281,1.0,283.0511779785156,285.42047119140625,297.1387939453125,299.69390869140625,293.1499938964844,293.1499938964844,282.75,34723.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403647899627686,1.0,0.0,0.0,3.9249908924102783,3.925017356872559,1.0279467232976458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.287109375,0.0,1850.904052734375,1895.4371337890625,0.0,1942.68994140625,0.9661996960639954,1.0,0.0,3.0,1.0,0.0
17909700,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9967722296714784,0.2654098570346832,0.2305599302053451,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.9125789403915404,0.1976280212402343,0.1871483325958252,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.956677496433258,0.2239400297403335,0.1564943492412567,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8882263898849487,0.1828320920467376,0.173245832324028,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.8242789506912231,0.1449730098247528,0.6533136367797852,286.0995483398437,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.532958984375,286.0827941894531,1.0,0.3068617284297943,1.0,1.0,0.0,1.0,-1.681198239326477,1.681195855140686,2.295276317454409e-06,1.292117476463318,1.0,1.0,0.0,35.31708526611328,67.0,40399.8046875,0.0,372.0855407714844,1.0,282.7922058105469,285.2569885253906,297.2035522460937,299.9140014648437,293.1499938964844,293.1499938964844,282.75,35013.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508918046951294,1.0,0.0,0.0,3.941314220428467,3.941341161727905,1.0365146181356977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.92919921875,0.0,1874.093017578125,1895.4371337890625,0.0,2033.1717529296875,0.9700838923454284,1.0,0.0,3.0,1.0,0.0
17909760,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.975700855255127,0.264977365732193,0.2388606369495391,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8792558312416077,0.1984965801239013,0.188204139471054,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.9186635613441468,0.2250014394521713,0.1574149131774902,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8567792773246765,0.1835670173168182,0.1741706877946853,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.7951083183288574,0.1451410055160522,0.6552884578704834,286.0575256347656,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5118408203125,286.0583190917969,1.0,0.3141511082649231,1.0,1.0,0.0,1.0,-1.699021816253662,1.699019432067871,2.342790594411781e-06,1.306618571281433,1.0,1.0,0.0,39.79243469238281,70.0,40868.1796875,0.0,394.3541870117188,1.0,282.7548522949219,285.2265930175781,297.20513916015625,299.90447998046875,293.1499938964844,293.1499938964844,282.45001220703125,35236.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571096420288086,1.0,0.0,0.0,3.95387864112854,3.9539055824279785,1.043133579514688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.87255859375,0.0,1892.0733642578125,1895.4371337890625,0.0,2087.26904296875,0.97307288646698,1.0,0.0,3.0,1.0,0.0
17909820,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9243641495704652,0.2662335336208343,0.2396195381879806,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625183105469,0.8383563160896301,0.1995593607425689,0.1896288692951202,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.8731378316879272,0.2263266444206237,0.1586664021015167,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.8182127475738525,0.1844359338283538,0.175404280424118,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.7557874321937561,0.1450647413730621,0.6569269299507141,285.8616027832031,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48541259765625,285.8560791015625,1.0,0.3224953711032867,1.0,1.0,0.0,1.0,-1.7046207189559937,1.7046184539794922,2.357517359996564e-06,1.3109114170074463,1.0,1.0,0.0,47.158790588378906,70.0,42025.9140625,0.0,419.3445129394531,1.0,282.4627685546875,284.9989624023437,297.2355651855469,300.0413818359375,293.1499938964844,293.1499938964844,282.45001220703125,35495.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771030068397522,1.0,0.0,0.0,3.9683678150177,3.9683949947357178,1.0507928891456686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.21142578125,0.0,1912.950439453125,1895.4371337890625,0.0,2209.990966796875,0.9765195250511168,1.0,0.0,3.0,1.0,0.0
17909880,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.9151102304458618,0.2667581140995025,0.2400480955839157,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8314757943153381,0.199781909584999,0.1899093836545944,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.8654733896255493,0.2266109138727188,0.1589147597551345,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8112994432449341,0.1846120357513427,0.1756410747766494,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.7490571737289429,0.1450073421001434,0.6570056676864624,285.8515014648437,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4800109863281,285.8496398925781,1.0,0.3243690431118011,1.0,1.0,0.0,1.0,-1.706148982048035,1.7061467170715332,2.361581891818787e-06,1.312111496925354,1.0,1.0,0.0,48.76837921142578,73.0,42086.4453125,0.0,424.9032897949219,1.0,282.4563293457031,284.9915771484375,297.2234802246094,300.01727294921875,293.1499938964844,293.1499938964844,282.1499938964844,35545.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719468474388123,1.0,0.0,0.0,3.9711427688598633,3.971169948577881,1.0522629736442468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.0244140625,0.0,1916.96630859375,1895.4371337890625,0.0,2218.145751953125,0.9771796464920044,1.0,0.0,3.0,1.0,0.0
17909940,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8842634558677673,0.2696004509925842,0.2427472919225692,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8046939373016357,0.2006437331438064,0.1910940110683441,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8374106287956238,0.2277464270591735,0.1599873304367065,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.7832456231117249,0.1852518618106842,0.1766130030155182,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.723943293094635,0.1445302665233612,0.656530499458313,285.638671875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4550170898437,285.6371459960937,1.0,0.3326256275177002,1.0,1.0,0.0,1.0,-1.712698221206665,1.712695837020874,2.379056923018652e-06,1.317260503768921,1.0,1.0,0.0,55.97904968261719,61.0,43274.9453125,0.0,449.7472839355469,1.0,282.1549072265625,284.7544250488281,297.2331237792969,300.1003112792969,293.1499938964844,293.1499938964844,281.8500061035156,35729.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826884388923645,1.0,0.0,0.0,3.981417417526245,3.981444597244263,1.0577150533208624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.822265625,0.0,1931.88427734375,1895.4371337890625,0.0,2314.3115234375,0.9796234965324402,1.0,0.0,3.0,1.0,0.0
17910000,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8842634558677673,0.2696004509925842,0.2427472919225692,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.8046939373016357,0.2006437331438064,0.1910940110683441,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8374106287956238,0.2277464270591735,0.1599873304367065,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.7832456231117249,0.1852518618106842,0.1766130030155182,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.723943293094635,0.1445302665233612,0.656530499458313,285.638671875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4550170898437,285.6371459960937,1.0,0.3326256275177002,1.0,1.0,0.0,1.0,-1.712698221206665,1.712695837020874,2.379056923018652e-06,1.317260503768921,1.0,1.0,0.0,55.97904968261719,61.0,43274.9453125,0.0,449.7472839355469,1.0,282.1549072265625,284.7544250488281,297.2331237792969,300.1003112792969,293.1499938964844,293.1499938964844,281.8500061035156,35729.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826884388923645,1.0,0.0,0.0,3.981417417526245,3.981444597244263,1.0577150533208624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.822265625,0.0,1931.88427734375,1895.4371337890625,0.0,2314.3115234375,0.9796234965324402,1.0,0.0,3.0,1.0,0.0
17910060,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8810780644416809,0.2725164592266083,0.2454059869050979,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7997440099716187,0.201213464140892,0.1917552649974823,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8328866958618164,0.2285596877336502,0.1606497466564178,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7782216668128967,0.1856124848127365,0.1770733743906021,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7181708812713623,0.1438306719064712,0.6539090275764465,285.4265441894531,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43194580078125,285.42462158203125,1.0,0.3340510129928589,1.0,1.0,0.0,1.0,-1.7148879766464231,1.7148855924606323,2.384920435360982e-06,1.3189843893051147,1.0,1.0,0.0,57.61309814453125,49.0,44356.82421875,0.0,455.8270263671875,1.0,281.8572082519531,284.5185241699219,297.2452087402344,300.17779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911079525947571,1.0,0.0,0.0,3.987524271011353,3.987551689147949,1.0609622904667049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.962890625,0.0,1940.7877197265625,1895.4371337890625,0.0,2390.421142578125,0.9810760021209716,1.0,0.0,3.0,1.0,0.0
17910120,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8810780644416809,0.2725164592266083,0.2454059869050979,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7997440099716187,0.201213464140892,0.1917552649974823,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8328866958618164,0.2285596877336502,0.1606497466564178,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7782216668128967,0.1856124848127365,0.1770733743906021,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7181708812713623,0.1438306719064712,0.6539090275764465,285.4265441894531,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43194580078125,285.42462158203125,1.0,0.3340510129928589,1.0,1.0,0.0,1.0,-1.7148879766464231,1.7148855924606323,2.384920435360982e-06,1.3189843893051147,1.0,1.0,0.0,57.61309814453125,49.0,44356.82421875,0.0,455.8270263671875,1.0,281.8572082519531,284.5185241699219,297.2452087402344,300.17779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911079525947571,1.0,0.0,0.0,3.987524271011353,3.987551689147949,1.0609622904667049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.962890625,0.0,1940.7877197265625,1895.4371337890625,0.0,2390.421142578125,0.9810760021209716,1.0,0.0,3.0,1.0,0.0
17910180,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8950132727622986,0.2754392921924591,0.24793741106987,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8098821640014648,0.2015917897224426,0.192053809762001,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.842856764793396,0.2291545569896698,0.1610263288021087,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.787909984588623,0.185799166560173,0.1771870404481887,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7248021364212036,0.1429941803216934,0.6498174667358398,285.20703125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4108581542969,285.20477294921875,1.0,0.3309907615184784,1.0,1.0,0.0,1.0,-1.7139636278152466,1.7139612436294556,2.3824168238206767e-06,1.31823468208313,1.0,1.0,0.0,55.000274658203125,37.0,45357.96875,0.0,447.6470336914063,1.0,281.5572204589844,284.2762756347656,297.2610168457031,300.2557067871094,293.1499938964844,293.1499938964844,281.25,35904.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985076904296875,1.0,0.0,0.0,3.991152763366699,3.991180181503296,1.0628940572132706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.64990234375,0.0,1946.090576171875,1895.4371337890625,0.0,2457.7890625,0.9819390177726746,1.0,0.0,3.0,1.0,0.0
17910240,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8950132727622986,0.2754392921924591,0.24793741106987,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8098821640014648,0.2015917897224426,0.192053809762001,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.842856764793396,0.2291545569896698,0.1610263288021087,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.787909984588623,0.185799166560173,0.1771870404481887,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7248021364212036,0.1429941803216934,0.6498174667358398,285.20703125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4108581542969,285.20477294921875,1.0,0.3309907615184784,1.0,1.0,0.0,1.0,-1.7139636278152466,1.7139612436294556,2.3824168238206767e-06,1.31823468208313,1.0,1.0,0.0,55.000274658203125,37.0,45357.96875,0.0,447.6470336914063,1.0,281.5572204589844,284.2762756347656,297.2610168457031,300.2557067871094,293.1499938964844,293.1499938964844,281.25,35904.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985076904296875,1.0,0.0,0.0,3.991152763366699,3.991180181503296,1.0628940572132706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.64990234375,0.0,1946.090576171875,1895.4371337890625,0.0,2457.7890625,0.9819390177726746,1.0,0.0,3.0,1.0,0.0
17910300,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.907684564590454,0.2768869400024414,0.249165341258049,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8192436099052429,0.2017383128404617,0.1921165585517883,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8527108430862427,0.2294023483991623,0.1611472517251968,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7975331544876099,0.1858536601066589,0.1771612018346786,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7319571375846863,0.142548993229866,0.647425651550293,285.0544128417969,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4012145996094,285.032958984375,1.0,0.3282104730606079,1.0,1.0,0.0,1.0,-1.7127559185028076,1.7127535343170166,2.379161742283032e-06,1.317265868186951,1.0,1.0,0.0,52.56258392333984,37.0,46274.0859375,0.0,439.8192138671875,1.0,281.2920837402344,284.0804138183594,297.29400634765625,300.40362548828125,293.1499938964844,293.1499938964844,281.25,35926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043155074119568,1.0,0.0,0.0,3.9923698902130127,3.99239730834961,1.063542413248797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.65625,0.0,1947.8717041015625,1895.4371337890625,0.0,2510.946044921875,0.9822285175323486,1.0,0.0,3.0,1.0,0.0
17910360,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9256179332733154,0.2782356142997741,0.2502782642841339,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8312808275222778,0.201814666390419,0.1920914649963379,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8660606145858765,0.2295628190040588,0.1611897200345993,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8101916909217834,0.1858432590961456,0.1770528256893158,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.741736114025116,0.1420539021492004,0.6447194814682007,284.9790954589844,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3912048339844,284.976806640625,1.0,0.3247499167919159,1.0,1.0,0.0,1.0,-1.7107346057891846,1.7107322216033936,2.3737411538604647e-06,1.3156616687774658,1.0,1.0,0.0,49.58257675170898,25.0,46294.21484375,0.0,429.9453430175781,1.0,281.25396728515625,284.0267028808594,297.2788391113281,300.3333740234375,293.1499938964844,293.1499938964844,280.95001220703125,35943.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053471446037292,1.0,0.0,0.0,3.993304967880249,3.9933323860168457,1.0640407026585308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31689453125,0.0,1949.2406005859373,1895.4371337890625,0.0,2520.412841796875,0.9824509024620056,1.0,0.0,3.0,1.0,0.0
17910420,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.975633978843689,0.2809844315052032,0.2524245977401733,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.868675172328949,0.2019530236721038,0.1919286102056503,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9077471494674684,0.2298702150583267,0.161183476448059,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8455433249473572,0.185809776186943,0.1767283380031585,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7734609842300415,0.1410626471042633,0.6388827562332153,284.83642578125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37335205078125,284.8477478027344,1.0,0.3162469267845154,1.0,1.0,0.0,1.0,-1.7057113647460938,1.7057089805603027,2.3602854071214097e-06,1.311660885810852,0.8557126522064209,0.8557126522064209,0.0,42.30659866333008,25.0,46542.828125,0.0,405.8840942382813,1.0,280.9555969238281,283.9026184082031,297.2818298339844,300.3559265136719,293.1499938964844,293.1499938964844,281.25,42989.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100648522377014,1.0,0.0,0.0,3.762946844100952,3.762973308563232,9.448208402318414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0048828125,0.0,1716.409423828125,1895.4371337890625,0.0,2563.790283203125,0.935419738292694,1.0,0.0,3.0,1.0,0.0
17910480,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.975633978843689,0.2809844315052032,0.2524245977401733,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.868675172328949,0.2019530236721038,0.1919286102056503,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9077471494674684,0.2298702150583267,0.161183476448059,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8455433249473572,0.185809776186943,0.1767283380031585,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7734609842300415,0.1410626471042633,0.6388827562332153,284.83642578125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37335205078125,284.8477478027344,1.0,0.3162469267845154,1.0,1.0,0.0,1.0,-1.7057113647460938,1.7057089805603027,2.3602854071214097e-06,1.311660885810852,0.8557126522064209,0.8557126522064209,0.0,42.30659866333008,25.0,46542.828125,0.0,405.8840942382813,1.0,280.9555969238281,283.9026184082031,297.2818298339844,300.3559265136719,293.1499938964844,293.1499938964844,281.25,42989.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100648522377014,1.0,0.0,0.0,3.762946844100952,3.762973308563232,9.448208402318414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.0048828125,0.0,1716.409423828125,1895.4371337890625,0.0,2563.790283203125,0.935419738292694,1.0,0.0,3.0,1.0,0.0
17910540,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.2863094508647918,0.2477785050868988,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9016592502593994,0.202987402677536,0.1924870610237121,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9469130635261536,0.231291264295578,0.1618278622627258,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8762860298156738,0.1866105049848556,0.1770827025175094,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8008115291595459,0.1407865285873413,0.635852575302124,285.04376220703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3724365234375,285.037353515625,1.0,0.3102226555347442,1.0,1.0,0.0,1.0,-1.6949082612991333,1.6949058771133425,2.330408278794493e-06,1.3021585941314695,1.0,1.0,0.0,37.70859909057617,25.0,45868.90234375,0.0,387.2790832519531,1.0,281.2435607910156,284.08349609375,297.23828125,300.1950988769531,293.1499938964844,293.1499938964844,280.95001220703125,33621.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952418923377991,1.0,0.0,0.0,3.862053155899048,3.862078905105591,9.952444770533475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.4501953125,0.0,1763.30517578125,1895.4371337890625,0.0,2428.00537109375,0.9512733817100524,1.0,0.0,3.0,1.0,0.0
17910600,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.2863094508647918,0.2477785050868988,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9016592502593994,0.202987402677536,0.1924870610237121,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9469130635261536,0.231291264295578,0.1618278622627258,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8762860298156738,0.1866105049848556,0.1770827025175094,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8008115291595459,0.1407865285873413,0.635852575302124,285.04376220703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3724365234375,285.037353515625,1.0,0.3102226555347442,1.0,1.0,0.0,1.0,-1.6949082612991333,1.6949058771133425,2.330408278794493e-06,1.3021585941314695,1.0,1.0,0.0,37.70859909057617,25.0,45868.90234375,0.0,387.2790832519531,1.0,281.2435607910156,284.08349609375,297.23828125,300.1950988769531,293.1499938964844,293.1499938964844,280.95001220703125,33621.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952418923377991,1.0,0.0,0.0,3.862053155899048,3.862078905105591,9.952444770533475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.4501953125,0.0,1763.30517578125,1895.4371337890625,0.0,2428.00537109375,0.9512733817100524,1.0,0.0,3.0,1.0,0.0
17910660,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.99678373336792,0.2945663928985595,0.2306168377399444,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.923824429512024,0.2037177830934524,0.1932526677846908,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9691628813743592,0.2322146147489547,0.162571832537651,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8958454728126526,0.1871422976255417,0.1776471734046936,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8166902661323547,0.1404864192008972,0.6344436407089233,284.85162353515625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38494873046875,284.8586730957031,1.0,0.305271178483963,1.0,1.0,0.0,1.0,-1.6785651445388794,1.678562879562378,2.2886160877533257e-06,1.2902296781539917,0.8586216568946838,0.8586216568946838,0.0,35.273155212402344,43.0,46008.80078125,0.0,370.5198974609375,1.0,280.9567565917969,283.9085998535156,297.3121032714844,300.3485412597656,293.1499938964844,293.1499938964844,281.25,41134.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802834153175354,1.0,0.0,0.0,3.7176923751831055,3.717717885971069,9.222320045410016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.10302734375,0.0,1648.9222412109375,1895.4371337890625,0.0,2497.36572265625,0.923404097557068,1.0,0.0,3.0,1.0,0.0
17910720,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.99678373336792,0.2945663928985595,0.2306168377399444,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.923824429512024,0.2037177830934524,0.1932526677846908,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9691628813743592,0.2322146147489547,0.162571832537651,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8958454728126526,0.1871422976255417,0.1776471734046936,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8166902661323547,0.1404864192008972,0.6344436407089233,284.85162353515625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38494873046875,284.8586730957031,1.0,0.305271178483963,1.0,1.0,0.0,1.0,-1.6785651445388794,1.678562879562378,2.2886160877533257e-06,1.2902296781539917,0.8586216568946838,0.8586216568946838,0.0,35.273155212402344,43.0,46008.80078125,0.0,370.5198974609375,1.0,280.9567565917969,283.9085998535156,297.3121032714844,300.3485412597656,293.1499938964844,293.1499938964844,281.25,41134.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802834153175354,1.0,0.0,0.0,3.7176923751831055,3.717717885971069,9.222320045410016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.10302734375,0.0,1648.9222412109375,1895.4371337890625,0.0,2497.36572265625,0.923404097557068,1.0,0.0,3.0,1.0,0.0
17910780,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9980028867721558,0.3029874861240387,0.2374343127012252,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9170429706573486,0.2049310952425003,0.1942265480756759,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9631838798522948,0.2337564975023269,0.1634831577539444,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8897879719734192,0.1881226897239685,0.1784152537584304,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8104215860366821,0.1406575441360473,0.6345380544662476,285.06219482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.402099609375,285.0621032714844,1.0,0.3086798787117004,1.0,1.0,0.0,1.0,-1.6900229454040527,1.6900205612182615,2.3182776658359217e-06,1.2989298105239868,1.0,1.0,0.0,36.30484771728516,61.0,45768.671875,0.0,379.7473449707031,1.0,281.2432861328125,284.1015014648437,297.26922607421875,300.20489501953125,293.1499938964844,293.1499938964844,280.95001220703125,33004.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903603911399841,1.0,0.0,0.0,3.82724666595459,3.827271938323975,9.77386207523523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.10986328125,0.0,1715.94482421875,1895.4371337890625,0.0,2383.639404296875,0.942901074886322,1.0,0.0,3.0,1.0,0.0
17910840,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9980028867721558,0.3029874861240387,0.2374343127012252,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9170429706573486,0.2049310952425003,0.1942265480756759,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9631838798522948,0.2337564975023269,0.1634831577539444,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8897879719734192,0.1881226897239685,0.1784152537584304,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8104215860366821,0.1406575441360473,0.6345380544662476,285.06219482421875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.402099609375,285.0621032714844,1.0,0.3086798787117004,1.0,1.0,0.0,1.0,-1.6900229454040527,1.6900205612182615,2.3182776658359217e-06,1.2989298105239868,1.0,1.0,0.0,36.30484771728516,61.0,45768.671875,0.0,379.7473449707031,1.0,281.2432861328125,284.1015014648437,297.26922607421875,300.20489501953125,293.1499938964844,293.1499938964844,280.95001220703125,33004.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903603911399841,1.0,0.0,0.0,3.82724666595459,3.827271938323975,9.77386207523523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.10986328125,0.0,1715.94482421875,1895.4371337890625,0.0,2383.639404296875,0.942901074886322,1.0,0.0,3.0,1.0,0.0
17910900,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.3050543963909149,0.2483763396739959,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9048688411712646,0.2054828554391861,0.1948968023061752,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9510106444358826,0.2344205677509308,0.1640848666429519,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8787998557090759,0.1885666102170944,0.1789753586053848,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8000085353851318,0.1407096236944198,0.6353838443756104,284.93115234375,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40045166015625,284.91278076171875,1.0,0.3129865527153015,1.0,1.0,0.0,1.0,-1.7063697576522827,1.7063673734664917,2.361508450121619e-06,1.3117495775222778,0.9483909606933594,0.9483909606933594,0.0,38.048736572265625,61.0,46977.625,0.0,393.8971557617188,1.0,280.9931945800781,283.9237060546875,297.3504638671875,300.45758056640625,293.1499938964844,293.1499938964844,280.95001220703125,34681.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983561158180237,1.0,0.0,0.0,3.8513569831848153,3.851382732391357,9.897394193103537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.525390625,0.0,1758.5308837890625,1895.4371337890625,0.0,2456.40478515625,0.9484891891479492,1.0,0.0,3.0,1.0,0.0
17910960,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.3052184581756592,0.2637680470943451,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8879851698875427,0.2058393955230713,0.1953897625207901,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9314289689064026,0.2348344922065735,0.1645015627145767,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8626996874809265,0.188830018043518,0.1793756037950515,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7845022082328796,0.1405631303787231,0.6355228424072266,284.9067077636719,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3882751464844,284.9136657714844,1.0,0.3187347948551178,1.0,1.0,0.0,1.0,-1.7265852689743042,1.7265828847885132,2.415697053947952e-06,1.327638030052185,0.9170551300048828,0.9170551300048828,0.0,40.71598434448242,64.0,47265.77734375,0.0,413.24713134765625,1.0,280.95611572265625,283.92779541015625,297.3548278808594,300.4408264160156,293.1499938964844,293.1499938964844,280.6499938964844,37450.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028221130371094,1.0,0.0,0.0,3.79548716545105,3.7955129146575928,9.61232217377983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.36962890625,0.0,1712.417724609375,1895.4371337890625,0.0,2497.25537109375,0.93870609998703,1.0,0.0,3.0,1.0,0.0
