time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911020,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9796345829963684,0.3039346635341644,0.2738973796367645,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8553637266159058,0.2062958180904388,0.1960994750261306,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8939098119735718,0.23537677526474,0.165090799331665,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8322922587394714,0.189129889011383,0.1799346208572387,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7544474601745605,0.1399992555379867,0.6345169544219971,284.8403015136719,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3570861816406,284.854736328125,1.0,0.3261674046516418,1.0,1.0,0.0,1.0,-1.7402355670928955,1.7402331829071045,2.453195747875725e-06,1.3387469053268433,0.8156769275665283,0.8156769275665283,0.0,46.36198806762695,64.0,47781.86328125,0.0,437.8274841308594,1.0,280.6613464355469,283.8656005859375,297.3660888671875,300.52655029296875,293.1499938964844,293.1499938964844,280.6499938964844,43923.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81376713514328,1.0,0.0,0.0,3.5499250888824463,3.5499496459960938,8.408754865740775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.56787109375,0.0,1482.311279296875,1895.4371337890625,0.0,2597.927001953125,0.8891435265541077,1.0,0.0,3.0,1.0,0.0
17911080,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.97380393743515,0.3040700554847717,0.2738676369190216,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8501450419425964,0.2063642293214798,0.1961907297372818,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8881362080574036,0.2354629337787628,0.1651659905910492,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8274058103561401,0.1891757398843765,0.1800060123205185,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7496802806854248,0.1399149149656295,0.6343045234680176,284.8639221191406,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35430908203125,284.8764038085937,1.0,0.3270052075386047,1.0,1.0,0.0,1.0,-1.7388458251953125,1.738843321800232,2.4493938326486382e-06,1.3376412391662598,0.8236010074615479,0.8236010074615479,0.0,47.35498428344727,67.0,47758.12890625,0.0,440.2866821289063,1.0,280.65740966796875,283.8862609863281,297.3558654785156,300.5038757324219,293.1499938964844,293.1499938964844,280.95001220703125,42975.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136921525001526,1.0,0.0,0.0,3.526921510696411,3.5269455909729004,8.300129934468714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.68359375,0.0,1450.9317626953125,1895.4371337890625,0.0,2597.234619140625,0.8843333125114441,1.0,0.0,3.0,1.0,0.0
17911140,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9449653029441832,0.3073898255825043,0.2762016952037811,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8265570998191833,0.2074297815561294,0.1972607672214508,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8618082404136658,0.2367862164974212,0.1661111712455749,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8037993311882019,0.1900209486484527,0.1808785051107406,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.727501392364502,0.1396214962005615,0.6334131360054016,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3479309082031,285.0350036621094,1.0,0.3337166905403137,1.0,1.0,0.0,1.0,-1.7449861764907837,1.744983792304993,2.465972329446231e-06,1.3423317670822144,0.96724271774292,0.96724271774292,0.0,53.12086486816406,70.0,47590.65234375,0.0,460.8630065917969,1.0,280.9417724609375,284.0262756347656,297.29705810546875,300.3536071777344,293.1499938964844,293.1499938964844,280.6499938964844,32438.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036524653434753,1.0,0.0,0.0,3.690507888793945,3.690531730651856,9.087942771657254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.05810546875,0.0,1551.762451171875,1895.4371337890625,0.0,2504.865966796875,0.91170734167099,1.0,0.0,3.0,1.0,0.0
17911200,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9449653029441832,0.3073898255825043,0.2762016952037811,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8265570998191833,0.2074297815561294,0.1972607672214508,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8618082404136658,0.2367862164974212,0.1661111712455749,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8037993311882019,0.1900209486484527,0.1808785051107406,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.727501392364502,0.1396214962005615,0.6334131360054016,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3479309082031,285.0350036621094,1.0,0.3337166905403137,1.0,1.0,0.0,1.0,-1.7449861764907837,1.744983792304993,2.465972329446231e-06,1.3423317670822144,0.96724271774292,0.96724271774292,0.0,53.12086486816406,70.0,47590.65234375,0.0,460.8630065917969,1.0,280.9417724609375,284.0262756347656,297.29705810546875,300.3536071777344,293.1499938964844,293.1499938964844,280.6499938964844,32438.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036524653434753,1.0,0.0,0.0,3.690507888793945,3.690531730651856,9.087942771657254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.05810546875,0.0,1551.762451171875,1895.4371337890625,0.0,2504.865966796875,0.91170734167099,1.0,0.0,3.0,1.0,0.0
17911260,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9319931268692015,0.3093452155590057,0.2782731652259826,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8162403702735901,0.2078591287136078,0.197929635643959,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8505959510803223,0.2372701317071914,0.1666804403066635,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7927208542823792,0.1903387457132339,0.1814295649528503,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7175758481025696,0.1393460035324096,0.6331608891487122,284.867919921875,284.95001220703125,297.3438720703125,294.3238830566406,297.3412475585937,297.3438720703125,284.860107421875,1.0,0.3373625576496124,1.0,1.0,0.0,1.0,-1.7493213415145874,1.7493188381195068,2.47786556428764e-06,1.3457595109939575,0.8577613234519958,0.8577613234519958,0.0,56.18207550048828,70.0,48335.39453125,0.0,472.6373596191406,1.0,280.6805114746094,283.8361511230469,297.3683166503906,300.5718994140625,293.1499938964844,293.1499938964844,280.6499938964844,37646.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125939965248108,1.0,0.0,0.0,3.663748025894165,3.6637723445892334,8.956627084444335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.404296875,0.0,1560.882080078125,1895.4371337890625,0.0,2587.101806640625,0.9071454405784608,1.0,0.0,3.0,1.0,0.0
17911320,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9238101243972778,0.3104926943778991,0.2793622612953186,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8096044659614563,0.2080215364694595,0.1981856375932693,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8437209725379944,0.2374443560838699,0.1668786853551864,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7858248353004456,0.1904378086328506,0.1816243231296539,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7110843658447266,0.1390889137983322,0.6324688196182251,284.8821105957031,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.340087890625,284.89093017578125,1.0,0.339496374130249,1.0,1.0,0.0,1.0,-1.7505782842636108,1.7505757808685305,2.4813155050651403e-06,1.3467493057250977,0.8459844589233398,0.8459844589233398,0.0,58.150169372558594,58.0,48130.0859375,0.0,479.2819213867188,1.0,280.6573181152344,283.8765563964844,297.35455322265625,300.5163269042969,293.1499938964844,293.1499938964844,280.95001220703125,40014.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142150640487671,1.0,0.0,0.0,3.5657899379730225,3.5658137798309326,8.484080922244175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.75048828125,0.0,1470.82958984375,1895.4371337890625,0.0,2602.0625,0.8895447254180908,1.0,0.0,3.0,1.0,0.0
17911380,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9299401640892028,0.3147078454494476,0.2827918827533722,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8118648529052734,0.2089926302433014,0.1989280879497528,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8460591435432434,0.2386152744293213,0.1675339788198471,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879438996315002,0.1912049204111099,0.1821855157613754,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7115637063980103,0.1388461887836456,0.6307113766670227,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3400573730469,285.0468444824219,1.0,0.3393097519874573,1.0,1.0,0.0,1.0,-1.7549360990524292,1.7549335956573486,2.493224883437506e-06,1.3501235246658323,0.9944406151771544,0.9944406151771544,0.0,57.8885498046875,46.0,47903.875,0.0,481.2253112792969,1.0,280.9427490234375,284.0154113769531,297.3016357421875,300.3780517578125,293.1499938964844,293.1499938964844,280.6499938964844,31818.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805372953414917,1.0,0.0,0.0,3.7312073707580566,3.731231451034546,9.289493618780398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.435546875,0.0,1593.42431640625,1895.4371337890625,0.0,2520.64990234375,0.920499622821808,1.0,0.0,3.0,1.0,0.0
17911440,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9299401640892028,0.3147078454494476,0.2827918827533722,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8118648529052734,0.2089926302433014,0.1989280879497528,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8460591435432434,0.2386152744293213,0.1675339788198471,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7879438996315002,0.1912049204111099,0.1821855157613754,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7115637063980103,0.1388461887836456,0.6307113766670227,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3400573730469,285.0468444824219,1.0,0.3393097519874573,1.0,1.0,0.0,1.0,-1.7549360990524292,1.7549335956573486,2.493224883437506e-06,1.3501235246658323,0.9944406151771544,0.9944406151771544,0.0,57.8885498046875,46.0,47903.875,0.0,481.2253112792969,1.0,280.9427490234375,284.0154113769531,297.3016357421875,300.3780517578125,293.1499938964844,293.1499938964844,280.6499938964844,31818.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805372953414917,1.0,0.0,0.0,3.7312073707580566,3.731231451034546,9.289493618780398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.435546875,0.0,1593.42431640625,1895.4371337890625,0.0,2520.64990234375,0.920499622821808,1.0,0.0,3.0,1.0,0.0
17911500,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9410337805747986,0.3164794445037842,0.2845548391342163,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8187441825866699,0.2093565762042999,0.1993155777454376,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8533152937889099,0.239016517996788,0.1678766459226608,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7950340509414673,0.1914817243814468,0.1824802905321121,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7170279622077942,0.1386741399765014,0.6299434304237366,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3384094238281,284.8729553222656,1.0,0.3377588987350464,1.0,1.0,0.0,1.0,-1.7573637962341309,1.7573612928390503,2.499933316357783e-06,1.3520488739013672,0.9001914262771606,0.9001914262771606,0.0,56.16655731201172,46.0,48752.1953125,0.0,477.5946044921875,1.0,280.6955261230469,283.8202209472656,297.3682861328125,300.6055908203125,293.1499938964844,293.1499938964844,280.6499938964844,35168.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813490629196167,1.0,0.0,0.0,3.747133255004883,3.747158050537109,9.36896412895294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.23291015625,0.0,1637.5584716796875,1895.4371337890625,0.0,2595.375,0.9244149923324584,1.0,0.0,3.0,1.0,0.0
17911560,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9533693790435792,0.3179277777671814,0.2858566343784332,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.826728105545044,0.2095253467559814,0.1994586437940597,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8620367646217346,0.2391758859157562,0.1679847538471222,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8034659028053284,0.1915784776210785,0.1825506389141082,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7233684659004211,0.1383569687604904,0.6283775568008423,284.8593139648437,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3339538574219,284.856689453125,1.0,0.335331380367279,0.959352433681488,0.959352433681488,0.2000000029802322,1.0,-1.7574354410171509,1.5783438682556152,0.1790915578603744,1.1738078594207764,0.8494173884391785,0.8494173884391785,0.0,54.00862884521485,34.0,47350.59375,0.0,470.7936706542969,1.0,280.6569519042969,283.7911376953125,297.3540954589844,300.5260925292969,293.1499938964844,293.1499938964844,280.95001220703125,39908.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164833784103394,1.0,0.0,0.0,3.626378536224365,3.6264030933380127,8.774847515269357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.837890625,0.0,1536.1036376953125,1895.4371337890625,0.0,2623.021484375,0.902258574962616,1.0,0.0,3.0,1.0,0.0
17911620,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870120882987976,0.3213507831096649,0.2886124849319458,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8531027436256409,0.2100381553173065,0.1996791362762451,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8915524482727051,0.2397468537092209,0.1681792885065078,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8293499946594238,0.1919339895248413,0.1826241016387939,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7444700002670288,0.1378337889909744,0.6248174905776978,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4794616699219,297.329345703125,284.8029479980469,1.0,0.3284630477428436,0.8780573606491089,0.8780573606491089,0.6000000238418579,1.0,-1.7570513486862185,0.9036775827407836,0.8533738255500793,0.5009234547615051,0.7621769905090332,0.7621769905090332,0.0,47.86509704589844,25.0,39234.37109375,0.0,451.1242370605469,1.0,280.9416809082031,283.6994934082031,297.1932373046875,299.9123229980469,293.1499938964844,293.1499938964844,281.25,44218.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894464731216431,1.0,0.0,0.0,3.39824652671814,3.3982696533203125,7.705539815106022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.75927734375,0.0,1327.952392578125,1895.4371337890625,0.0,2375.3544921875,0.8530269265174866,1.0,0.0,3.0,1.0,0.0
17911680,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870120882987976,0.3213507831096649,0.2886124849319458,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8531027436256409,0.2100381553173065,0.1996791362762451,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8915524482727051,0.2397468537092209,0.1681792885065078,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8293499946594238,0.1919339895248413,0.1826241016387939,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7444700002670288,0.1378337889909744,0.6248174905776978,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4794616699219,297.329345703125,284.8029479980469,1.0,0.3284630477428436,0.8780573606491089,0.8780573606491089,0.6000000238418579,1.0,-1.7570513486862185,0.9036775827407836,0.8533738255500793,0.5009234547615051,0.7621769905090332,0.7621769905090332,0.0,47.86509704589844,25.0,39234.37109375,0.0,451.1242370605469,1.0,280.9416809082031,283.6994934082031,297.1932373046875,299.9123229980469,293.1499938964844,293.1499938964844,281.25,44218.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894464731216431,1.0,0.0,0.0,3.39824652671814,3.3982696533203125,7.705539815106022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.75927734375,0.0,1327.952392578125,1895.4371337890625,0.0,2375.3544921875,0.8530269265174866,1.0,0.0,3.0,1.0,0.0
17911740,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.328704684972763,0.2611671686172485,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8981528878211975,0.2107619494199752,0.2000179886817932,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.943605661392212,0.2405846863985061,0.1685010641813278,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8710034489631653,0.1924834251403808,0.1828050464391708,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7812036871910095,0.1374853253364563,0.6216405630111694,284.92706298828125,284.95001220703125,297.6982421875,294.31475830078125,297.4970092773437,297.3421325683594,284.93975830078125,1.0,0.3204157650470733,0.796762228012085,0.796762228012085,1.0,1.0,-1.7564797401428225,0.7667220234870911,0.9897576570510864,0.3692387044429779,0.8067721724510193,0.8067721724510193,0.0,40.832557678222656,28.0,36380.59375,0.0,421.0240173339844,1.0,281.2382202148437,283.8605041503906,297.10369873046875,299.4869384765625,293.1499938964844,293.1499938964844,281.54998779296875,37967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409412860870361,1.0,0.0,0.0,3.2951362133026123,3.295157194137573,7.245027404678694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.85302734375,0.0,1186.3348388671875,1895.4371337890625,0.0,1947.6072998046875,0.8268659114837646,1.0,0.0,3.0,1.0,0.0
17911800,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.328704684972763,0.2611671686172485,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8981528878211975,0.2107619494199752,0.2000179886817932,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.943605661392212,0.2405846863985061,0.1685010641813278,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8710034489631653,0.1924834251403808,0.1828050464391708,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7812036871910095,0.1374853253364563,0.6216405630111694,284.92706298828125,284.95001220703125,297.6982421875,294.31475830078125,297.4970092773437,297.3421325683594,284.93975830078125,1.0,0.3204157650470733,0.796762228012085,0.796762228012085,1.0,1.0,-1.7564797401428225,0.7667220234870911,0.9897576570510864,0.3692387044429779,0.8067721724510193,0.8067721724510193,0.0,40.832557678222656,28.0,36380.59375,0.0,421.0240173339844,1.0,281.2382202148437,283.8605041503906,297.10369873046875,299.4869384765625,293.1499938964844,293.1499938964844,281.54998779296875,37967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409412860870361,1.0,0.0,0.0,3.2951362133026123,3.295157194137573,7.245027404678694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.85302734375,0.0,1186.3348388671875,1895.4371337890625,0.0,1947.6072998046875,0.8268659114837646,1.0,0.0,3.0,1.0,0.0
17911860,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.3344792127609253,0.263120174407959,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8966792225837708,0.2114126980304718,0.2005281746387481,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.941913366317749,0.2413571178913116,0.1689387410879135,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8695069551467896,0.1930155009031295,0.1832086443901062,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.779115617275238,0.137530580163002,0.6213133931159973,285.0668640136719,284.95001220703125,297.74627685546875,294.31158447265625,297.528564453125,297.3606262207031,285.0712890625,1.0,0.3163921535015106,0.8096920251846313,0.8096920251846313,1.0,1.0,-1.724866509437561,0.7536283731460571,0.9712380766868592,0.3578926920890808,0.9198558926582336,0.9198558926582336,0.0,40.309078216552734,28.0,35398.52734375,0.0,409.5730590820313,1.0,281.5080871582031,283.9947814941406,297.1109313964844,299.3672790527344,293.1499938964844,293.1499938964844,281.54998779296875,31503.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716208815574646,1.0,0.0,0.0,3.3991634845733643,3.399184465408325,7.709699616498256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.21044921875,0.0,1240.2662353515625,1895.4371337890625,0.0,1740.9420166015625,0.8477912545204163,1.0,0.0,3.0,1.0,0.0
17911920,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.3386863172054291,0.2569928169250488,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9044453501701356,0.2118951976299286,0.2009462565183639,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9508065581321716,0.2419120222330093,0.1693041771650314,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8768210411071777,0.1934212893247604,0.1835531890392303,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7853646278381348,0.1376511305570602,0.6215847134590149,285.0546875,284.95001220703125,297.7767944335937,294.309326171875,297.54962158203125,297.3739624023437,285.0480651855469,1.0,0.3145799934864044,0.8179628252983093,0.8179628252983093,1.0,1.0,-1.71919846534729,0.751978874206543,0.9672195911407472,0.357388436794281,0.9415904879570008,0.9415904879570008,0.0,39.26608657836914,46.0,35424.68359375,0.0,403.26458740234375,1.0,281.5396423339844,283.9638061523437,297.16796875,299.4588623046875,293.1499938964844,293.1499938964844,281.25,30483.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087041139602661,1.0,0.0,0.0,3.500771760940552,3.50079345703125,8.177506174433802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.35888671875,0.0,1333.8060302734375,1895.4371337890625,0.0,1680.10986328125,0.8676537275314331,1.0,0.0,3.0,1.0,0.0
17911980,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3468776047229767,0.2622938156127929,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8995145559310913,0.2125216871500015,0.2017523944377899,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.94510418176651,0.2425203472375869,0.1699280142784118,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720078468322754,0.1939043700695037,0.1842089742422104,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7802553176879883,0.1375963538885116,0.6220533847808838,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.3940124511719,284.8874206542969,1.0,0.3175656795501709,0.8391634225845337,0.8391634225845337,1.0,1.0,-1.7286098003387451,0.7587772011756897,0.9698325991630554,0.3619378209114074,0.8095104694366455,0.8095104694366455,0.0,40.25463485717773,64.0,35934.5234375,0.0,411.56787109375,1.0,281.2585144042969,283.80108642578125,297.3155212402344,299.7172241210937,293.1499938964844,293.1499938964844,281.54998779296875,40346.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171995043754578,1.0,0.0,0.0,3.3679094314575195,3.367931604385376,7.568575028926716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.38037109375,0.0,1271.3966064453125,1895.4371337890625,0.0,1749.04150390625,0.8461137413978577,1.0,0.0,3.0,1.0,0.0
17912040,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3468776047229767,0.2622938156127929,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8995145559310913,0.2125216871500015,0.2017523944377899,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.94510418176651,0.2425203472375869,0.1699280142784118,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8720078468322754,0.1939043700695037,0.1842089742422104,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7802553176879883,0.1375963538885116,0.6220533847808838,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.59552001953125,297.3940124511719,284.8874206542969,1.0,0.3175656795501709,0.8391634225845337,0.8391634225845337,1.0,1.0,-1.7286098003387451,0.7587772011756897,0.9698325991630554,0.3619378209114074,0.8095104694366455,0.8095104694366455,0.0,40.25463485717773,64.0,35934.5234375,0.0,411.56787109375,1.0,281.2585144042969,283.80108642578125,297.3155212402344,299.7172241210937,293.1499938964844,293.1499938964844,281.54998779296875,40346.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171995043754578,1.0,0.0,0.0,3.3679094314575195,3.367931604385376,7.568575028926716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.38037109375,0.0,1271.3966064453125,1895.4371337890625,0.0,1749.04150390625,0.8461137413978577,1.0,0.0,3.0,1.0,0.0
17912100,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492296636104584,0.2725726068019867,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.888298749923706,0.2129468768835067,0.2021025270223617,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9318757653236388,0.2429893910884857,0.170187622308731,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.86137855052948,0.1942457854747772,0.1844904422760009,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.770206868648529,0.1375888735055923,0.6220619678497314,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6129150390625,297.39422607421875,285.05047607421875,1.0,0.3215785920619964,0.8497636914253235,0.8497636914253235,1.0,1.0,-1.7420246601104736,0.7661526203155518,0.9758720993995668,0.3663983941078186,0.9127680659294128,0.9127680659294128,0.0,42.16422653198242,64.0,35630.4140625,0.0,425.03173828125,1.0,281.4951477050781,283.9635009765625,297.25555419921875,299.5410461425781,293.1499938964844,293.1499938964844,281.54998779296875,33542.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098768949508667,1.0,0.0,0.0,3.4330155849456787,3.433037281036377,7.864024951231841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.6162109375,0.0,1287.603515625,1895.4371337890625,0.0,1689.5545654296875,0.8579465746879578,1.0,0.0,3.0,1.0,0.0
17912160,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3504577279090881,0.2861698567867279,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8745533227920532,0.2135266810655594,0.2026882320642471,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9154558181762696,0.2436453551054,0.170667827129364,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8485733866691589,0.1947304904460907,0.1849898993968963,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7581021189689636,0.1376435607671737,0.6226634383201599,285.06365966796875,284.95001220703125,297.9310607910156,294.2958068847656,297.62677001953125,297.3885803222656,285.06170654296875,1.0,0.3270532786846161,0.8500896692276001,0.8500896692276001,1.0,1.0,-1.7609469890594482,0.7752220034599304,0.9857249855995178,0.3713998198509216,0.9686509370803832,0.9686509370803832,0.0,44.82598114013672,67.0,36084.99609375,0.0,444.2598876953125,1.0,281.5411071777344,283.9546203613281,297.27056884765625,299.6170959472656,293.1499938964844,293.1499938964844,281.25,30597.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707915723323822,1.0,0.0,0.0,3.576867818832397,3.576890230178833,8.536878226550471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.05908203125,0.0,1413.703857421875,1895.4371337890625,0.0,1673.7738037109375,0.8850363492965698,1.0,0.0,3.0,1.0,0.0
17912220,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.3494185209274292,0.3082672357559204,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8543927669525146,0.2140508741140365,0.2035328894853592,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8927509188652039,0.2441153973340988,0.1712988466024398,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8299176096916199,0.1951218843460083,0.185693547129631,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.740140974521637,0.1371849030256271,0.6222460865974426,284.88397216796875,284.95001220703125,298.00360107421875,294.288330078125,297.6413269042969,297.35675048828125,284.8891296386719,1.0,0.3352327048778534,0.8507155179977417,0.8507155179977417,1.0,1.0,-1.789604425430298,0.7888503074645996,1.0007541179656982,0.3790722191333771,0.849129319190979,0.849129319190979,0.0,49.356239318847656,67.0,37112.234375,0.0,475.6346130371094,1.0,281.2587585449219,283.7635498046875,297.3542175292969,299.8412170410156,293.1499938964844,293.1499938964844,281.25,38298.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255409955978394,1.0,0.0,0.0,3.534742832183838,3.53476619720459,8.33698379665293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.69873046875,0.0,1425.3348388671875,1895.4371337890625,0.0,1817.85009765625,0.8806589841842651,1.0,0.0,3.0,1.0,0.0
17912280,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493334650993347,0.3091714978218078,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8536064028739929,0.2140650600194931,0.2035525888204574,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8918744325637817,0.2441260069608688,0.1713103950023651,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8291836380958557,0.1951310187578201,0.1857085973024368,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7394316792488098,0.1371551603078842,0.6221554279327393,284.8864440917969,284.95001220703125,298.0066223144531,294.2880249023437,297.64178466796875,297.3551940917969,284.8920593261719,1.0,0.335557222366333,0.8507416248321533,0.8507416248321533,1.0,1.0,-1.7906368970870972,0.7893427610397339,1.0012941360473633,0.379346638917923,0.849097728729248,0.849097728729248,0.0,49.544803619384766,70.0,37117.76953125,0.0,476.8599243164063,1.0,281.25750732421875,283.7663879394531,297.3519592285156,299.83758544921875,293.1499938964844,293.1499938964844,281.54998779296875,38376.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258628010749817,1.0,0.0,0.0,3.5294675827026367,3.5294909477233887,8.31211764307227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.44287109375,0.0,1420.351806640625,1895.4371337890625,0.0,1820.5260009765625,0.8797297477722168,1.0,0.0,3.0,1.0,0.0
17912340,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.979200839996338,0.3496577143669128,0.3144959807395935,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8291171193122864,0.2148402333259582,0.2043832689523697,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8643493056297302,0.2449468374252319,0.1719238460063934,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8050476312637329,0.1957416236400604,0.1863965094089508,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7171140313148499,0.1366349905729293,0.6206214427947998,285.0533752441406,284.95001220703125,298.0810546875,294.27978515625,297.6615905761719,297.3312072753906,285.0494079589844,1.0,0.3425654768943786,0.8513935804367065,0.8513935804367065,1.0,1.0,-1.7976844310760498,0.7927268147468567,1.0049575567245483,0.3813421726226806,0.9957572817802428,0.9957572817802428,0.0,55.706180572509766,73.0,36713.54296875,0.0,500.1946411132813,1.0,281.5424499511719,283.9158020019531,297.2662048339844,299.6725769042969,293.1499938964844,293.1499938964844,281.25,31313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187232375144958,1.0,0.0,0.0,3.702694892883301,3.702718734741211,9.148063213615388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1455078125,0.0,1557.01708984375,1895.4371337890625,0.0,1761.5294189453125,0.9137471318244934,1.0,0.0,3.0,1.0,0.0
17912400,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.979200839996338,0.3496577143669128,0.3144959807395935,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8291171193122864,0.2148402333259582,0.2043832689523697,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8643493056297302,0.2449468374252319,0.1719238460063934,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8050476312637329,0.1957416236400604,0.1863965094089508,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7171140313148499,0.1366349905729293,0.6206214427947998,285.0533752441406,284.95001220703125,298.0810546875,294.27978515625,297.6615905761719,297.3312072753906,285.0494079589844,1.0,0.3425654768943786,0.8513935804367065,0.8513935804367065,1.0,1.0,-1.7976844310760498,0.7927268147468567,1.0049575567245483,0.3813421726226806,0.9957572817802428,0.9957572817802428,0.0,55.706180572509766,73.0,36713.54296875,0.0,500.1946411132813,1.0,281.5424499511719,283.9158020019531,297.2662048339844,299.6725769042969,293.1499938964844,293.1499938964844,281.25,31313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187232375144958,1.0,0.0,0.0,3.702694892883301,3.702718734741211,9.148063213615388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1455078125,0.0,1557.01708984375,1895.4371337890625,0.0,1761.5294189453125,0.9137471318244934,1.0,0.0,3.0,1.0,0.0
17912460,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.957631528377533,0.3517230451107025,0.3165070116519928,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8107760548591614,0.2151406854391098,0.2050735652446746,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8444461226463318,0.2451182454824447,0.1723860055208206,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7856009602546692,0.1959199905395507,0.1869561076164245,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6982648372650146,0.1358501762151718,0.618679940700531,284.85723876953125,284.95001220703125,298.1543273925781,294.271240234375,297.68719482421875,297.3190002441406,284.86199951171875,1.0,0.3482831120491028,0.8512283563613892,0.8512283563613892,1.0,1.0,-1.7999041080474854,0.793760359287262,1.0061438083648682,0.3819428086280823,0.8474066257476807,0.8474066257476807,0.0,61.25680923461914,61.0,37236.69140625,0.0,518.6155395507812,1.0,281.2574462890625,283.721435546875,297.31787109375,299.824462890625,293.1499938964844,293.1499938964844,281.54998779296875,39859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329785227775574,1.0,0.0,0.0,3.60518741607666,3.605211734771729,8.672593025949027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.560546875,0.0,1512.4058837890625,1895.4371337890625,0.0,1880.0919189453125,0.8974456191062927,1.0,0.0,3.0,1.0,0.0
17912520,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.957631528377533,0.3517230451107025,0.3165070116519928,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8107760548591614,0.2151406854391098,0.2050735652446746,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8444461226463318,0.2451182454824447,0.1723860055208206,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7856009602546692,0.1959199905395507,0.1869561076164245,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6982648372650146,0.1358501762151718,0.618679940700531,284.85723876953125,284.95001220703125,298.1543273925781,294.271240234375,297.68719482421875,297.3190002441406,284.86199951171875,1.0,0.3482831120491028,0.8512283563613892,0.8512283563613892,1.0,1.0,-1.7999041080474854,0.793760359287262,1.0061438083648682,0.3819428086280823,0.8474066257476807,0.8474066257476807,0.0,61.25680923461914,61.0,37236.69140625,0.0,518.6155395507812,1.0,281.2574462890625,283.721435546875,297.31787109375,299.824462890625,293.1499938964844,293.1499938964844,281.54998779296875,39859.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329785227775574,1.0,0.0,0.0,3.60518741607666,3.605211734771729,8.672593025949027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.560546875,0.0,1512.4058837890625,1895.4371337890625,0.0,1880.0919189453125,0.8974456191062927,1.0,0.0,3.0,1.0,0.0
17912580,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9610519409179688,0.3554920554161072,0.3194061517715454,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8116605281829834,0.2158412486314773,0.2055430263280868,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8452234864234924,0.2458327412605285,0.1727029830217361,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7863662838935852,0.1964616924524307,0.1872909516096115,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.697376549243927,0.1353675872087478,0.6158165335655212,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7188415527344,297.3185119628906,285.03466796875,1.0,0.3479296863079071,0.8510631918907166,0.8510631918907166,1.0,1.0,-1.801290512084961,0.7944173812866211,1.0068731307983398,0.382243275642395,0.9865893721580504,0.9865893721580504,0.0,61.20243453979492,49.0,36651.83984375,0.0,519.360107421875,1.0,281.5428466796875,283.8916320800781,297.2275390625,299.6294250488281,293.1499938964844,293.1499938964844,281.25,32256.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721134603023529,1.0,0.0,0.0,3.7336175441741934,3.733641624450684,9.3014989488438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.03662109375,0.0,1599.552001953125,1895.4371337890625,0.0,1781.36669921875,0.9214419722557068,1.0,0.0,3.0,1.0,0.0
17912640,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9610519409179688,0.3554920554161072,0.3194061517715454,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8116605281829834,0.2158412486314773,0.2055430263280868,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8452234864234924,0.2458327412605285,0.1727029830217361,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7863662838935852,0.1964616924524307,0.1872909516096115,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.697376549243927,0.1353675872087478,0.6158165335655212,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.7188415527344,297.3185119628906,285.03466796875,1.0,0.3479296863079071,0.8510631918907166,0.8510631918907166,1.0,1.0,-1.801290512084961,0.7944173812866211,1.0068731307983398,0.382243275642395,0.9865893721580504,0.9865893721580504,0.0,61.20243453979492,49.0,36651.83984375,0.0,519.360107421875,1.0,281.5428466796875,283.8916320800781,297.2275390625,299.6294250488281,293.1499938964844,293.1499938964844,281.25,32256.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721134603023529,1.0,0.0,0.0,3.7336175441741934,3.733641624450684,9.3014989488438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.03662109375,0.0,1599.552001953125,1895.4371337890625,0.0,1781.36669921875,0.9214419722557068,1.0,0.0,3.0,1.0,0.0
17912700,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9700533747673036,0.3571206927299499,0.3210479021072387,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8179329633712769,0.2161217182874679,0.2058417350053787,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8517283797264099,0.2460704892873764,0.1729234158992767,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7928126454353333,0.1966729313135147,0.1875143945217132,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7025201320648193,0.1351248323917389,0.614664614200592,284.8843688964844,284.95001220703125,298.2618408203125,294.2582397460937,297.7339172363281,297.3174133300781,284.86529541015625,1.0,0.3463014364242553,0.8509805798530579,0.8509805798530579,1.0,1.0,-1.802772521972656,0.7951111793518066,1.0076613426208496,0.3826352655887604,0.8927033543586731,0.8927033543586731,0.0,59.47929763793945,49.0,37449.73828125,0.0,515.0452270507812,1.0,281.2952880859375,283.7024230957031,297.3007507324219,299.8467102050781,293.1499938964844,293.1499938964844,281.25,35591.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294272780418396,1.0,0.0,0.0,3.7428231239318848,3.7428479194641113,9.347422746941448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.4599609375,0.0,1635.778076171875,1895.4371337890625,0.0,1850.271240234375,0.923704206943512,1.0,0.0,3.0,1.0,0.0
17912760,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9804471135139464,0.3583982586860657,0.3221943974494934,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.825900673866272,0.2162158787250518,0.2059017121791839,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8603011965751648,0.2460696250200271,0.1729125380516052,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8012226819992065,0.1967131495475769,0.1875188052654266,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7093868255615234,0.1347561627626419,0.6127904057502747,284.854248046875,284.95001220703125,298.2970275878906,294.2539367675781,297.74725341796875,297.3134460449219,284.8601379394531,1.0,0.3438342213630676,0.8511516451835632,0.8511516451835632,1.0,1.0,-1.8019651174545288,0.7947390079498291,1.0072261095046997,0.3824473023414612,0.8408199548721313,0.8408199548721313,0.0,57.19740295410156,37.0,37103.0625,0.0,507.5154418945313,1.0,281.2569274902344,283.7121887207031,297.2891845703125,299.7850646972656,293.1499938964844,293.1499938964844,281.54998779296875,40740.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330763339996338,1.0,0.0,0.0,3.603094100952149,3.603118419647217,8.662524919600401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.23193359375,0.0,1516.621337890625,1895.4371337890625,0.0,1880.915771484375,0.8976912498474121,1.0,0.0,3.0,1.0,0.0
17912820,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3627911508083343,0.317456841468811,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.849953830242157,0.2170319110155105,0.206254780292511,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8870407938957214,0.246883675456047,0.1731348037719726,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8251768946647644,0.197367638349533,0.1877348870038986,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7288271188735962,0.1344449520111084,0.609664797782898,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799987792969,297.3171691894531,285.03082275390625,1.0,0.3368895351886749,0.851493775844574,0.851493775844574,1.0,1.0,-1.7961736917495728,0.7920257449150085,1.004148006439209,0.3809320032596588,0.9805470705032348,0.9805470705032348,0.0,51.20954513549805,25.0,36433.31640625,0.0,484.7175903320313,1.0,281.5428161621094,283.881103515625,297.20562744140625,299.5961303710937,293.1499938964844,293.1499938964844,281.25,32412.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72029709815979,1.0,0.0,0.0,3.7294375896453857,3.729461669921875,9.28068345729116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.71142578125,0.0,1595.9278564453125,1895.4371337890625,0.0,1774.466552734375,0.9205872416496276,1.0,0.0,3.0,1.0,0.0
