time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912880,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3627911508083343,0.317456841468811,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.849953830242157,0.2170319110155105,0.206254780292511,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8870407938957214,0.246883675456047,0.1731348037719726,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8251768946647644,0.197367638349533,0.1877348870038986,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7288271188735962,0.1344449520111084,0.609664797782898,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799987792969,297.3171691894531,285.03082275390625,1.0,0.3368895351886749,0.851493775844574,0.851493775844574,1.0,1.0,-1.7961736917495728,0.7920257449150085,1.004148006439209,0.3809320032596588,0.9805470705032348,0.9805470705032348,0.0,51.20954513549805,25.0,36433.31640625,0.0,484.7175903320313,1.0,281.5428161621094,283.881103515625,297.20562744140625,299.5961303710937,293.1499938964844,293.1499938964844,281.25,32412.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72029709815979,1.0,0.0,0.0,3.7294375896453857,3.729461669921875,9.28068345729116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.71142578125,0.0,1595.9278564453125,1895.4371337890625,0.0,1774.466552734375,0.9205872416496276,1.0,0.0,3.0,1.0,0.0
17912940,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9990000128746032,0.3712378442287445,0.2921658158302307,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8740934729576111,0.2173995226621627,0.2066131681203842,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9136087894439696,0.2470716387033462,0.1733189076185226,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8472710251808167,0.1976138353347778,0.1879630386829376,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7469329833984375,0.1339715123176574,0.6071128845214844,284.8324279785156,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.3396301269531,284.8385314941406,1.0,0.3266270756721496,0.8518359065055847,0.8518359065055847,1.0,1.0,-1.7609950304031372,0.7753151655197144,0.9856798648834229,0.3718885481357574,0.811539351940155,0.811539351940155,0.0,45.8658561706543,28.0,36196.29296875,0.0,447.3926086425781,1.0,281.2573547363281,283.6997375488281,297.2611694335937,299.7158203125,293.1499938964844,293.1499938964844,281.54998779296875,42838.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302386164665222,1.0,0.0,0.0,3.531268835067749,3.5312929153442383,8.320603797074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.384765625,0.0,1454.5413818359375,1895.4371337890625,0.0,1857.068115234375,0.8832201957702637,1.0,0.0,3.0,1.0,0.0
17913000,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9990000128746032,0.3712378442287445,0.2921658158302307,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8740934729576111,0.2173995226621627,0.2066131681203842,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9136087894439696,0.2470716387033462,0.1733189076185226,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8472710251808167,0.1976138353347778,0.1879630386829376,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7469329833984375,0.1339715123176574,0.6071128845214844,284.8324279785156,284.95001220703125,298.4342346191406,294.237548828125,297.8219299316406,297.3396301269531,284.8385314941406,1.0,0.3266270756721496,0.8518359065055847,0.8518359065055847,1.0,1.0,-1.7609950304031372,0.7753151655197144,0.9856798648834229,0.3718885481357574,0.811539351940155,0.811539351940155,0.0,45.8658561706543,28.0,36196.29296875,0.0,447.3926086425781,1.0,281.2573547363281,283.6997375488281,297.2611694335937,299.7158203125,293.1499938964844,293.1499938964844,281.54998779296875,42838.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302386164665222,1.0,0.0,0.0,3.531268835067749,3.5312929153442383,8.320603797074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.384765625,0.0,1454.5413818359375,1895.4371337890625,0.0,1857.068115234375,0.8832201957702637,1.0,0.0,3.0,1.0,0.0
17913060,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838768303394317,0.2725341916084289,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957754969596863,0.2182276993989944,0.2070701271295547,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9390845894813538,0.2478601634502411,0.1735905408859253,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672614693641663,0.1982776820659637,0.1882817149162292,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7634291052818298,0.1339942365884781,0.6057290434837341,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.87725830078125,297.3868103027344,285.0028381347656,1.0,0.3198438882827759,0.8527024984359741,0.8527024984359741,1.0,1.0,-1.736999750137329,0.7640712857246399,0.972928524017334,0.3654961884021759,0.9307147264480592,0.9307147264480592,0.0,42.05265426635742,31.0,35251.06640625,0.0,421.7433776855469,1.0,281.5419921875,283.8686828613281,297.1696472167969,299.4917907714844,293.1499938964844,293.1499938964844,281.25,33273.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130990624427795,1.0,0.0,0.0,3.62529969215393,3.625322818756104,8.769627015681181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.34619140625,0.0,1485.5989990234375,1895.4371337890625,0.0,1715.6219482421875,0.8976638317108154,1.0,0.0,3.0,1.0,0.0
17913120,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3838768303394317,0.2725341916084289,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957754969596863,0.2182276993989944,0.2070701271295547,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9390845894813538,0.2478601634502411,0.1735905408859253,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8672614693641663,0.1982776820659637,0.1882817149162292,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7634291052818298,0.1339942365884781,0.6057290434837341,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.87725830078125,297.3868103027344,285.0028381347656,1.0,0.3198438882827759,0.8527024984359741,0.8527024984359741,1.0,1.0,-1.736999750137329,0.7640712857246399,0.972928524017334,0.3654961884021759,0.9307147264480592,0.9307147264480592,0.0,42.05265426635742,31.0,35251.06640625,0.0,421.7433776855469,1.0,281.5419921875,283.8686828613281,297.1696472167969,299.4917907714844,293.1499938964844,293.1499938964844,281.25,33273.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130990624427795,1.0,0.0,0.0,3.62529969215393,3.625322818756104,8.769627015681181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.34619140625,0.0,1485.5989990234375,1895.4371337890625,0.0,1715.6219482421875,0.8976638317108154,1.0,0.0,3.0,1.0,0.0
17913180,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3956553936004638,0.259643018245697,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.911962866783142,0.2187360823154449,0.2076196670532226,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9566295742988586,0.248177632689476,0.1739009916782379,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8821128606796265,0.1986506730318069,0.1886917203664779,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7758163213729858,0.1339841336011886,0.6056533455848694,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9286193847656,297.4281005859375,284.8667907714844,1.0,0.3156466484069824,0.8535690307617188,0.8535690307617188,1.0,1.0,-1.722953200340271,0.7575190663337708,0.965434193611145,0.3618226051330566,0.7923066020011902,0.7923066020011902,0.0,39.73098373413086,49.0,35229.15625,0.0,406.7673645019531,1.0,281.2580261230469,283.7432861328125,297.2352905273437,299.6177978515625,293.1499938964844,293.1499938964844,281.54998779296875,43328.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204183340072632,1.0,0.0,0.0,3.375577211380005,3.3755998611450195,7.603076710438472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.2607421875,0.0,1299.4647216796875,1895.4371337890625,0.0,1775.46484375,0.8506208062171936,1.0,0.0,3.0,1.0,0.0
17913240,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3956553936004638,0.259643018245697,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.911962866783142,0.2187360823154449,0.2076196670532226,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9566295742988586,0.248177632689476,0.1739009916782379,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8821128606796265,0.1986506730318069,0.1886917203664779,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7758163213729858,0.1339841336011886,0.6056533455848694,284.8563537597656,284.95001220703125,298.5654602050781,294.2235717773437,297.9286193847656,297.4281005859375,284.8667907714844,1.0,0.3156466484069824,0.8535690307617188,0.8535690307617188,1.0,1.0,-1.722953200340271,0.7575190663337708,0.965434193611145,0.3618226051330566,0.7923066020011902,0.7923066020011902,0.0,39.73098373413086,49.0,35229.15625,0.0,406.7673645019531,1.0,281.2580261230469,283.7432861328125,297.2352905273437,299.6177978515625,293.1499938964844,293.1499938964844,281.54998779296875,43328.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204183340072632,1.0,0.0,0.0,3.375577211380005,3.3755998611450195,7.603076710438472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.2607421875,0.0,1299.4647216796875,1895.4371337890625,0.0,1775.46484375,0.8506208062171936,1.0,0.0,3.0,1.0,0.0
17913300,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4010846316814422,0.2611458003520965,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.910503089427948,0.2191630601882934,0.2078972309827804,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9549915194511414,0.2485633641481399,0.1740480065345764,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8807531595230103,0.1989917010068893,0.1889007091522216,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7743846774101257,0.1340893357992172,0.6057637929916382,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,297.9526062011719,297.44580078125,285.0298156738281,1.0,0.3167456388473511,0.8540023565292358,0.8540023565292358,1.0,1.0,-1.725635290145874,0.7588673830032349,0.9667679071426392,0.3624178767204284,0.8906327486038208,0.8906327486038208,0.0,40.009796142578125,49.0,34746.98046875,0.0,409.1297607421875,1.0,281.4937744140625,283.9093017578125,297.15838623046875,299.4052124023437,293.1499938964844,293.1499938964844,281.54998779296875,35178.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102172374725342,1.0,0.0,0.0,3.4206228256225586,3.420644521713257,7.807350357325049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.216796875,0.0,1286.876953125,1895.4371337890625,0.0,1692.2996826171875,0.8567149639129639,1.0,0.0,3.0,1.0,0.0
17913360,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4054648280143738,0.2674523591995239,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9036356210708618,0.2197535037994384,0.2084396332502365,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.94753497838974,0.249141663312912,0.1744357496500015,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8744305968284607,0.1994824856519699,0.1893535852432251,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.76865154504776,0.1342925280332565,0.6067160367965698,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9727783203125,297.4568176269531,285.0394287109375,1.0,0.3196269571781158,0.8544873595237732,0.8544873595237732,1.0,1.0,-1.7360042333602903,0.7638370990753174,0.9721671342849731,0.3651089370250702,0.937733829021454,0.937733829021454,0.0,41.208438873291016,67.0,35046.046875,0.0,418.6714477539063,1.0,281.5406494140625,283.9029541015625,297.1674194335937,299.4580993652344,293.1499938964844,293.1499938964844,281.25,31763.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053086757659912,1.0,0.0,0.0,3.548561811447144,3.548584222793579,8.402297453358187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.453125,0.0,1392.395263671875,1895.4371337890625,0.0,1652.897705078125,0.8795768022537231,1.0,0.0,3.0,1.0,0.0
17913420,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.409027636051178,0.2932378947734833,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769338726997375,0.2203816473484039,0.2093687802553177,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156975746154784,0.2495403438806533,0.1750042885541916,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493866324424744,0.1999564319849014,0.190124824643135,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463529706001282,0.1341856271028518,0.6078511476516724,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9942321777344,297.44537353515625,284.9034423828125,1.0,0.329903781414032,0.8554574251174927,0.8554574251174927,1.0,1.0,-1.7710411548614502,0.780551016330719,0.9904900789260864,0.3743128180503845,0.8310035467147827,0.8310035467147827,0.0,46.253902435302734,85.0,36068.92578125,0.0,454.6982116699219,1.0,281.2583312988281,283.7518615722656,297.2568359375,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,39356.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188565731048584,1.0,0.0,0.0,3.4487438201904297,3.4487667083740234,7.93624735706544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.44775390625,0.0,1344.3055419921875,1895.4371337890625,0.0,1762.623779296875,0.863178014755249,1.0,0.0,3.0,1.0,0.0
17913480,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.409027636051178,0.2932378947734833,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8769338726997375,0.2203816473484039,0.2093687802553177,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156975746154784,0.2495403438806533,0.1750042885541916,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493866324424744,0.1999564319849014,0.190124824643135,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463529706001282,0.1341856271028518,0.6078511476516724,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9942321777344,297.44537353515625,284.9034423828125,1.0,0.329903781414032,0.8554574251174927,0.8554574251174927,1.0,1.0,-1.7710411548614502,0.780551016330719,0.9904900789260864,0.3743128180503845,0.8310035467147827,0.8310035467147827,0.0,46.253902435302734,85.0,36068.92578125,0.0,454.6982116699219,1.0,281.2583312988281,283.7518615722656,297.2568359375,299.6698303222656,293.1499938964844,293.1499938964844,281.54998779296875,39356.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188565731048584,1.0,0.0,0.0,3.4487438201904297,3.4487667083740234,7.93624735706544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.44775390625,0.0,1344.3055419921875,1895.4371337890625,0.0,1762.623779296875,0.863178014755249,1.0,0.0,3.0,1.0,0.0
17913540,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4078878164291382,0.3315318524837494,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8436343669891357,0.2213840633630752,0.2104299664497375,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783622980117798,0.2504250109195709,0.1756739169359207,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8184840679168701,0.2007591128349304,0.1910144686698913,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.718460202217102,0.1339752823114395,0.6080992221832275,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9984130859375,297.4032897949219,285.0905456542969,1.0,0.3449170887470245,0.8564274907112122,0.8564274907112122,1.0,1.0,-1.8204567432403564,0.8041385412216187,1.0163182020187378,0.3873144090175628,1.0,1.0,0.0,54.44969177246094,88.0,36421.01953125,0.0,511.1456604003906,1.0,281.5412902832031,283.9169921875,297.198486328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30461.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117503881454468,1.0,0.0,0.0,3.664942979812622,3.664966344833374,8.962471156337415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.26025390625,0.0,1508.251220703125,1895.4371337890625,0.0,1704.6900634765625,0.9047352075576782,1.0,0.0,3.0,1.0,0.0
17913600,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4078878164291382,0.3315318524837494,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8436343669891357,0.2213840633630752,0.2104299664497375,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783622980117798,0.2504250109195709,0.1756739169359207,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8184840679168701,0.2007591128349304,0.1910144686698913,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.718460202217102,0.1339752823114395,0.6080992221832275,285.0906066894531,284.95001220703125,298.75,294.2104187011719,297.9984130859375,297.4032897949219,285.0905456542969,1.0,0.3449170887470245,0.8564274907112122,0.8564274907112122,1.0,1.0,-1.8204567432403564,0.8041385412216187,1.0163182020187378,0.3873144090175628,1.0,1.0,0.0,54.44969177246094,88.0,36421.01953125,0.0,511.1456604003906,1.0,281.5412902832031,283.9169921875,297.198486328125,299.5631103515625,293.1499938964844,293.1499938964844,281.25,30461.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117503881454468,1.0,0.0,0.0,3.664942979812622,3.664966344833374,8.962471156337415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.26025390625,0.0,1508.251220703125,1895.4371337890625,0.0,1704.6900634765625,0.9047352075576782,1.0,0.0,3.0,1.0,0.0
17913660,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4028613269329071,0.3634751737117767,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8204188942909241,0.2222208827733993,0.2115713655948639,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522307872772217,0.2509509027004242,0.1763498485088348,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7943853139877319,0.2014332562685012,0.191986933350563,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6952710151672363,0.1335217356681823,0.6076690554618835,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9911499023437,297.34283447265625,284.9095764160156,1.0,0.3574672341346741,0.8558875918388367,0.8558875918388367,1.0,1.0,-1.8619025945663448,0.8237952589988708,1.0381073951721191,0.3983309268951416,0.9025880694389344,0.9025880694389344,0.0,62.20498275756836,91.0,37840.21875,0.0,563.4384155273438,1.0,281.2574462890625,283.7080383300781,297.2804870605469,299.80389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36209.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314993143081665,1.0,0.0,0.0,3.689015865325928,3.689040184020996,9.080595191335306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.80908203125,0.0,1578.5911865234375,1895.4371337890625,0.0,1867.6484375,0.913695991039276,1.0,0.0,3.0,1.0,0.0
17913720,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4028613269329071,0.3634751737117767,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8204188942909241,0.2222208827733993,0.2115713655948639,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8522307872772217,0.2509509027004242,0.1763498485088348,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7943853139877319,0.2014332562685012,0.191986933350563,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6952710151672363,0.1335217356681823,0.6076690554618835,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,297.9911499023437,297.34283447265625,284.9095764160156,1.0,0.3574672341346741,0.8558875918388367,0.8558875918388367,1.0,1.0,-1.8619025945663448,0.8237952589988708,1.0381073951721191,0.3983309268951416,0.9025880694389344,0.9025880694389344,0.0,62.20498275756836,91.0,37840.21875,0.0,563.4384155273438,1.0,281.2574462890625,283.7080383300781,297.2804870605469,299.80389404296875,293.1499938964844,293.1499938964844,280.95001220703125,36209.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314993143081665,1.0,0.0,0.0,3.689015865325928,3.689040184020996,9.080595191335306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.80908203125,0.0,1578.5911865234375,1895.4371337890625,0.0,1867.6484375,0.913695991039276,1.0,0.0,3.0,1.0,0.0
17913780,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9668684601783752,0.401465505361557,0.3615849912166595,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920052409172058,0.2230360358953476,0.2126795053482055,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8237012624740601,0.2513404190540313,0.1768762767314911,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7662547826766968,0.2021082788705825,0.1929640173912048,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6682639718055725,0.1330853551626205,0.6072871685028076,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9965515136719,297.3092956542969,284.8593444824219,1.0,0.3665922582149505,0.8553476929664612,0.8553476929664612,1.0,1.0,-1.8620877265930176,0.8237901329994202,1.0382976531982422,0.3984930515289306,0.7832832336425781,0.7832832336425781,0.0,72.0086669921875,79.0,37796.54296875,0.0,594.7169799804688,1.0,280.9593811035156,283.6661071777344,297.248046875,299.8021545410156,293.1499938964844,293.1499938964844,281.25,44827.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745330274105072,1.0,0.0,0.0,3.3267884254455566,3.326811075210572,7.384883815575449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.55322265625,0.0,1262.6298828125,1895.4371337890625,0.0,1985.1895751953125,0.8426740169525146,1.0,0.0,3.0,1.0,0.0
17913840,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9668684601783752,0.401465505361557,0.3615849912166595,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7920052409172058,0.2230360358953476,0.2126795053482055,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8237012624740601,0.2513404190540313,0.1768762767314911,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7662547826766968,0.2021082788705825,0.1929640173912048,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6682639718055725,0.1330853551626205,0.6072871685028076,284.84698486328125,284.95001220703125,298.8609313964844,294.20074462890625,297.9965515136719,297.3092956542969,284.8593444824219,1.0,0.3665922582149505,0.8553476929664612,0.8553476929664612,1.0,1.0,-1.8620877265930176,0.8237901329994202,1.0382976531982422,0.3984930515289306,0.7832832336425781,0.7832832336425781,0.0,72.0086669921875,79.0,37796.54296875,0.0,594.7169799804688,1.0,280.9593811035156,283.6661071777344,297.248046875,299.8021545410156,293.1499938964844,293.1499938964844,281.25,44827.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745330274105072,1.0,0.0,0.0,3.3267884254455566,3.326811075210572,7.384883815575449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.55322265625,0.0,1262.6298828125,1895.4371337890625,0.0,1985.1895751953125,0.8426740169525146,1.0,0.0,3.0,1.0,0.0
17913900,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9620792865753174,0.4031544923782348,0.3624975681304931,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881882190704346,0.2238597124814987,0.2133383005857467,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198234438896179,0.2520325183868408,0.1772422790527343,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626515626907349,0.2028316408395767,0.193542405962944,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643632054328918,0.133225679397583,0.6075019240379333,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00848388671875,297.30987548828125,285.0124816894531,1.0,0.3683163523674011,0.8550776839256287,0.8550776839256287,1.0,1.0,-1.865362524986267,0.8253365159034729,1.040026068687439,0.3992965519428253,0.8748876452445984,0.8748876452445984,0.0,73.80193328857422,79.0,37319.25390625,0.0,602.7538452148438,1.0,281.1941223144531,283.82080078125,297.1531677246094,299.5652770996094,293.1499938964844,293.1499938964844,281.25,35720.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360706925392151,1.0,0.0,0.0,3.381081342697144,3.3811028003692627,7.627892273376347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.55078125,0.0,1252.118896484375,1895.4371337890625,0.0,1906.205322265625,0.8484546542167664,1.0,0.0,3.0,1.0,0.0
17913960,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645196795463562,0.4053947031497955,0.3643070459365845,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7899796962738037,0.2249046415090561,0.2142327725887298,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212879300117493,0.2529610693454742,0.1778218448162078,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7643029093742371,0.2037643045186996,0.1943348497152328,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653689742088318,0.1335996389389038,0.6086726188659668,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.022705078125,297.31524658203125,285.01336669921875,1.0,0.3688577115535736,0.8549495339393616,0.8549495339393616,1.0,1.0,-1.871660232543945,0.8283329010009766,1.0433273315429688,0.4009237885475158,0.9077755212783812,0.9077755212783812,0.0,73.70240020751953,67.0,37532.6796875,0.0,606.97607421875,1.0,281.2405090332031,283.8101806640625,297.14996337890625,299.6002502441406,293.1499938964844,293.1499938964844,280.95001220703125,32594.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314037680625916,1.0,0.0,0.0,3.4934585094451904,3.493480443954468,8.143375680447207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2763671875,0.0,1341.49609375,1895.4371337890625,0.0,1866.845947265625,0.867721438407898,1.0,0.0,3.0,1.0,0.0
17914020,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785130620002748,0.4088896811008453,0.3675191104412079,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8018936514854431,0.2266660630702972,0.2158416956663131,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319105505943298,0.2542823553085327,0.1787437200546264,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7755419611930847,0.2053440362215042,0.1957621872425079,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748639941215515,0.1343218684196472,0.6112796068191528,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0467224121094,297.3197631835937,284.89947509765625,1.0,0.3670484721660614,0.8546932339668274,0.8546932339668274,1.0,1.0,-1.8834030628204343,0.8339025974273682,1.0495004653930664,0.404030442237854,0.801838219165802,0.801838219165802,0.0,70.45165252685547,55.0,38014.1015625,0.0,605.0795288085938,1.0,280.9589538574219,283.6915283203125,297.2125244140625,299.7555236816406,293.1499938964844,293.1499938964844,281.25,40832.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422024011611938,1.0,0.0,0.0,3.317528486251831,3.3175501823425293,7.343830361605796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2421875,0.0,1226.6458740234375,1895.4371337890625,0.0,1958.379638671875,0.8361729979515076,1.0,0.0,3.0,1.0,0.0
17914080,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785130620002748,0.4088896811008453,0.3675191104412079,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8018936514854431,0.2266660630702972,0.2158416956663131,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8319105505943298,0.2542823553085327,0.1787437200546264,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7755419611930847,0.2053440362215042,0.1957621872425079,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6748639941215515,0.1343218684196472,0.6112796068191528,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,298.0467224121094,297.3197631835937,284.89947509765625,1.0,0.3670484721660614,0.8546932339668274,0.8546932339668274,1.0,1.0,-1.8834030628204343,0.8339025974273682,1.0495004653930664,0.404030442237854,0.801838219165802,0.801838219165802,0.0,70.45165252685547,55.0,38014.1015625,0.0,605.0795288085938,1.0,280.9589538574219,283.6915283203125,297.2125244140625,299.7555236816406,293.1499938964844,293.1499938964844,281.25,40832.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422024011611938,1.0,0.0,0.0,3.317528486251831,3.3175501823425293,7.343830361605796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2421875,0.0,1226.6458740234375,1895.4371337890625,0.0,1958.379638671875,0.8361729979515076,1.0,0.0,3.0,1.0,0.0
17914140,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138675034046173,0.3699129819869995,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8237002491950989,0.2290715873241424,0.2176504880189895,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533101081848145,0.2563391327857971,0.1798125505447387,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.797693133354187,0.2075177282094955,0.1973690092563629,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.694371223449707,0.1355865746736526,0.6149439215660095,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0748291015625,297.3337097167969,285.03668212890625,1.0,0.362479418516159,0.8544368743896484,0.8544368743896484,1.0,1.0,-1.894775629043579,0.8392568230628967,1.0555187463760376,0.4071938097476959,0.9349173307418824,0.9349173307418824,0.0,64.2397232055664,43.0,37859.75390625,0.0,593.7225952148438,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31243.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731985867023468,1.0,0.0,0.0,3.5180599689483643,3.5180819034576416,8.258473940259137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.619140625,0.0,1356.971923828125,1895.4371337890625,0.0,1871.738037109375,0.8721126317977905,1.0,0.0,3.0,1.0,0.0
17914200,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4138675034046173,0.3699129819869995,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8237002491950989,0.2290715873241424,0.2176504880189895,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8533101081848145,0.2563391327857971,0.1798125505447387,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.797693133354187,0.2075177282094955,0.1973690092563629,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.694371223449707,0.1355865746736526,0.6149439215660095,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0748291015625,297.3337097167969,285.03668212890625,1.0,0.362479418516159,0.8544368743896484,0.8544368743896484,1.0,1.0,-1.894775629043579,0.8392568230628967,1.0555187463760376,0.4071938097476959,0.9349173307418824,0.9349173307418824,0.0,64.2397232055664,43.0,37859.75390625,0.0,593.7225952148438,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31243.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731985867023468,1.0,0.0,0.0,3.5180599689483643,3.5180819034576416,8.258473940259137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.619140625,0.0,1356.971923828125,1895.4371337890625,0.0,1871.738037109375,0.8721126317977905,1.0,0.0,3.0,1.0,0.0
17914260,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4217613041400909,0.3456604480743408,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8437948822975159,0.2311209887266159,0.2195291370153427,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.874605119228363,0.2578342854976654,0.1808580011129379,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8183485269546509,0.2093696594238281,0.1990499943494796,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7131316065788269,0.1367889195680618,0.6196393966674805,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.3599548339844,284.8775634765625,1.0,0.3548183739185333,0.8542845249176025,0.8542845249176025,1.0,1.0,-1.878130316734314,0.8312873244285583,1.0468429327011108,0.4028272926807403,0.7995076775550842,0.7995076775550842,0.0,58.64604568481445,31.0,37942.390625,0.0,563.5097045898438,1.0,280.959228515625,283.66162109375,297.1938171386719,299.74688720703125,293.1499938964844,293.1499938964844,281.25,41305.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448590993881226,1.0,0.0,0.0,3.3482205867767334,3.34824275970459,7.480341537302593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.263671875,0.0,1259.040771484375,1895.4371337890625,0.0,1981.1427001953125,0.842675507068634,1.0,0.0,3.0,1.0,0.0
17914320,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4217613041400909,0.3456604480743408,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8437948822975159,0.2311209887266159,0.2195291370153427,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.874605119228363,0.2578342854976654,0.1808580011129379,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8183485269546509,0.2093696594238281,0.1990499943494796,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7131316065788269,0.1367889195680618,0.6196393966674805,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.3599548339844,284.8775634765625,1.0,0.3548183739185333,0.8542845249176025,0.8542845249176025,1.0,1.0,-1.878130316734314,0.8312873244285583,1.0468429327011108,0.4028272926807403,0.7995076775550842,0.7995076775550842,0.0,58.64604568481445,31.0,37942.390625,0.0,563.5097045898438,1.0,280.959228515625,283.66162109375,297.1938171386719,299.74688720703125,293.1499938964844,293.1499938964844,281.25,41305.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448590993881226,1.0,0.0,0.0,3.3482205867767334,3.34824275970459,7.480341537302593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.263671875,0.0,1259.040771484375,1895.4371337890625,0.0,1981.1427001953125,0.842675507068634,1.0,0.0,3.0,1.0,0.0
17914380,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362010061740875,0.3134518265724182,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739352226257324,0.2337339371442794,0.2215473651885986,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064108729362488,0.2599903643131256,0.1820036321878433,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461823463439941,0.2117287367582321,0.200847789645195,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375138998031616,0.1385713368654251,0.6255229115486145,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598815917969,297.422607421875,284.99859619140625,1.0,0.3446363508701324,0.8541321158409119,0.8541321158409119,1.0,1.0,-1.852479338645935,0.8190345764160156,1.03344464302063,0.3960809409618377,0.903647243976593,0.903647243976593,0.0,51.75363159179688,34.0,37145.88671875,0.0,523.9998779296875,1.0,281.24041748046875,283.7852478027344,297.09991455078125,299.5388488769531,293.1499938964844,293.1499938964844,280.95001220703125,32617.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321575880050659,1.0,0.0,0.0,3.493786573410034,3.4938085079193115,8.144905336848751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.97119140625,0.0,1341.9954833984375,1895.4371337890625,0.0,1873.1822509765625,0.8675357103347778,1.0,0.0,3.0,1.0,0.0
17914440,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362010061740875,0.3134518265724182,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739352226257324,0.2337339371442794,0.2215473651885986,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9064108729362488,0.2599903643131256,0.1820036321878433,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461823463439941,0.2117287367582321,0.200847789645195,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375138998031616,0.1385713368654251,0.6255229115486145,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598815917969,297.422607421875,284.99859619140625,1.0,0.3446363508701324,0.8541321158409119,0.8541321158409119,1.0,1.0,-1.852479338645935,0.8190345764160156,1.03344464302063,0.3960809409618377,0.903647243976593,0.903647243976593,0.0,51.75363159179688,34.0,37145.88671875,0.0,523.9998779296875,1.0,281.24041748046875,283.7852478027344,297.09991455078125,299.5388488769531,293.1499938964844,293.1499938964844,280.95001220703125,32617.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321575880050659,1.0,0.0,0.0,3.493786573410034,3.4938085079193115,8.144905336848751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.97119140625,0.0,1341.9954833984375,1895.4371337890625,0.0,1873.1822509765625,0.8675357103347778,1.0,0.0,3.0,1.0,0.0
17914500,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445308148860931,0.299550861120224,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8891257643699646,0.2349753677845001,0.2227098196744918,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.923382043838501,0.2609352767467499,0.1826860606670379,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601698875427246,0.2128508388996124,0.2018897086381912,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496327757835388,0.1395592540502548,0.6295446157455444,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,298.1893920898437,297.4607238769531,284.8429260253906,1.0,0.3411427438259125,0.8540559411048889,0.8540559411048889,1.0,1.0,-1.844074249267578,0.8150491714477539,1.0290250778198242,0.3937653303146362,0.8027798533439636,0.8027798533439636,0.0,49.029693603515625,34.0,37610.6875,0.0,509.81683349609375,1.0,281.0014343261719,283.62091064453125,297.1623840332031,299.7268981933594,293.1499938964844,293.1499938964844,280.95001220703125,38300.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388750314712524,1.0,0.0,0.0,3.444943904876709,3.4449663162231445,7.918767437331553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.5517578125,0.0,1333.021240234375,1895.4371337890625,0.0,1930.003173828125,0.8581568002700806,1.0,0.0,3.0,1.0,0.0
17914560,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4526964128017425,0.2884403467178345,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9021576642990112,0.2361314594745636,0.2237302660942077,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9380804896354676,0.2617535889148712,0.1832108348608017,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8723909854888916,0.2138916850090026,0.2028032839298248,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7604366540908813,0.1405417323112487,0.633508026599884,284.8765563964844,284.95001220703125,299.1247253417969,294.1235046386719,298.2181091308594,297.4975891113281,284.8861389160156,1.0,0.3384343683719635,0.8544356822967529,0.8544356822967529,1.0,1.0,-1.8384417295455933,0.8124090433120728,1.02603280544281,0.3922761678695678,0.7829298377037048,0.7829298377037048,0.0,46.96220016479492,37.0,37115.5,0.0,499.6222534179688,1.0,280.95977783203125,283.6816101074219,297.1416015625,299.6398010253906,293.1499938964844,293.1499938964844,281.25,42279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740533709526062,1.0,0.0,0.0,3.250223159790039,3.250244617462158,7.048872703308007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.40478515625,0.0,1174.0601806640625,1895.4371337890625,0.0,1944.13037109375,0.8230424523353577,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4634133577346802,0.2764228880405426,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9186194539070128,0.2379812151193618,0.2252181023359298,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9547342658042908,0.2632666826248169,0.184047520160675,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8870766162872314,0.215556725859642,0.2041350603103637,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7736942768096924,0.1420724838972091,0.6393583416938782,285.03057861328125,284.95001220703125,299.14752197265625,294.11236572265625,298.2548522949219,297.54547119140625,285.0334167480469,1.0,0.3360583186149597,0.8549112677574158,0.8549112677574158,1.0,1.0,-1.835421442985535,0.8110324144363403,1.0243890285491943,0.391457051038742,0.8887978792190552,0.8887978792190552,0.0,44.87864303588867,37.0,36701.02734375,0.0,491.1346130371094,1.0,281.21221923828125,283.82598876953125,297.0550537109375,299.4309387207031,293.1499938964844,293.1499938964844,281.25,32897.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296438813209534,1.0,0.0,0.0,3.3543901443481445,3.3544108867645264,7.507933901251818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.44140625,0.0,1207.152587890625,1895.4371337890625,0.0,1852.0848388671875,0.8390706181526184,1.0,0.0,3.0,1.0,0.0
17914680,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698198735713959,0.2699622511863708,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9288065433502196,0.2391826659440994,0.2262877225875854,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638791680336,0.2642692327499389,0.1847033202648162,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8957438468933105,0.2166391611099243,0.2050948590040207,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.781668484210968,0.1430813819169998,0.6435407996177673,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2763366699219,297.57342529296875,285.0171203613281,1.0,0.3351441025733948,0.855195164680481,0.855195164680481,1.0,1.0,-1.8359078168869016,0.8112999796867371,1.02460777759552,0.3915733098983764,0.9018446803092957,0.9018446803092957,0.0,43.842529296875,57.0,36805.23828125,0.0,488.2129211425781,1.0,281.2397155761719,283.8034973144531,297.06207275390625,299.467041015625,293.1499938964844,293.1499938964844,281.54998779296875,31868.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727149486541748,1.0,0.0,0.0,3.435031175613404,3.435052394866944,7.873260869928345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.865234375,0.0,1277.8052978515625,1895.4371337890625,0.0,1831.2415771484373,0.8540213704109192,1.0,0.0,3.0,1.0,0.0
