time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914740,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.484800636768341,0.2736077904701233,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9290712475776672,0.2426909655332565,0.2295113205909729,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9630123376846312,0.2672303020954132,0.1867047697305679,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.895950973033905,0.2198022902011871,0.2080043852329254,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7833853363990784,0.1460182070732116,0.6564334630966187,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3254699707031,297.6328125,285.1618347167969,1.0,0.3411350846290588,0.855954647064209,0.855954647064209,1.0,1.0,-1.8655072450637813,0.8255580067634583,1.0399492979049685,0.3991305828094482,1.0,1.0,0.0,45.107181549072266,77.0,36783.765625,0.0,511.72119140625,1.0,281.5413513183594,283.9395751953125,297.058837890625,299.4364318847656,293.1499938964844,293.1499938964844,281.25,30263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182308435440063,1.0,0.0,0.0,3.665600299835205,3.665623426437378,8.965685083239805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.96240234375,0.0,1507.48974609375,1895.4371337890625,0.0,1757.4898681640625,0.9043474197387696,1.0,0.0,3.0,1.0,0.0
17914800,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.484800636768341,0.2736077904701233,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9290712475776672,0.2426909655332565,0.2295113205909729,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9630123376846312,0.2672303020954132,0.1867047697305679,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.895950973033905,0.2198022902011871,0.2080043852329254,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7833853363990784,0.1460182070732116,0.6564334630966187,285.16094970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.3254699707031,297.6328125,285.1618347167969,1.0,0.3411350846290588,0.855954647064209,0.855954647064209,1.0,1.0,-1.8655072450637813,0.8255580067634583,1.0399492979049685,0.3991305828094482,1.0,1.0,0.0,45.107181549072266,77.0,36783.765625,0.0,511.72119140625,1.0,281.5413513183594,283.9395751953125,297.058837890625,299.4364318847656,293.1499938964844,293.1499938964844,281.25,30263.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182308435440063,1.0,0.0,0.0,3.665600299835205,3.665623426437378,8.965685083239805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.96240234375,0.0,1507.48974609375,1895.4371337890625,0.0,1757.4898681640625,0.9043474197387696,1.0,0.0,3.0,1.0,0.0
17914860,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.4930070340633392,0.2982481122016907,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9040620923042296,0.2457401305437088,0.2327539473772049,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9364970922470092,0.2695014178752899,0.1886115223169326,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8741282820701599,0.2225388884544372,0.2109393775463104,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7658762335777283,0.1485057175159454,0.6692914962768555,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.34765625,297.6439819335937,284.96728515625,1.0,0.3541942238807678,0.8560194373130798,0.8560194373130798,1.0,1.0,-1.9202299118041992,0.8517525792121887,1.0684773921966553,0.4133552014827728,0.9798993468284608,0.9798993468284608,0.0,50.582557678222656,97.0,38715.8125,0.0,567.2447509765625,1.0,281.2571105957031,283.7040405273437,297.1495056152344,299.7152709960937,293.1499938964844,293.1499938964844,280.95001220703125,33095.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398728132247925,1.0,0.0,0.0,3.78421950340271,3.784244537353516,9.55533550950349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.560546875,0.0,1665.153564453125,1895.4371337890625,0.0,1938.496826171875,0.9331130981445312,1.0,0.0,3.0,1.0,0.0
17914920,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.4930070340633392,0.2982481122016907,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9040620923042296,0.2457401305437088,0.2327539473772049,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9364970922470092,0.2695014178752899,0.1886115223169326,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8741282820701599,0.2225388884544372,0.2109393775463104,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7658762335777283,0.1485057175159454,0.6692914962768555,284.9674377441406,284.95001220703125,299.2281494140625,294.0668640136719,298.34765625,297.6439819335937,284.96728515625,1.0,0.3541942238807678,0.8560194373130798,0.8560194373130798,1.0,1.0,-1.9202299118041992,0.8517525792121887,1.0684773921966553,0.4133552014827728,0.9798993468284608,0.9798993468284608,0.0,50.582557678222656,97.0,38715.8125,0.0,567.2447509765625,1.0,281.2571105957031,283.7040405273437,297.1495056152344,299.7152709960937,293.1499938964844,293.1499938964844,280.95001220703125,33095.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398728132247925,1.0,0.0,0.0,3.78421950340271,3.784244537353516,9.55533550950349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.560546875,0.0,1665.153564453125,1895.4371337890625,0.0,1938.496826171875,0.9331130981445312,1.0,0.0,3.0,1.0,0.0
17914980,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941297769546509,0.3390628099441528,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688328266143799,0.2482872903347015,0.235514149069786,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953500986099243,0.2711156904697418,0.1900130808353424,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8414115309715271,0.2247898131608963,0.2134245485067367,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383795976638794,0.1502344310283661,0.6791927218437195,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404846191406,297.60235595703125,284.8758239746094,1.0,0.3723965883255005,0.8560842275619507,0.8560842275619507,1.0,1.0,-1.9891047477722168,0.884793221950531,1.1043115854263306,0.431314080953598,0.8652636408805847,0.8652636408805847,0.0,59.9918212890625,115.0,40271.08984375,0.0,649.9076538085938,1.0,280.9567565917969,283.5851745605469,297.1313781738281,299.8121337890625,293.1499938964844,293.1499938964844,281.25,39825.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608258724212646,1.0,0.0,0.0,3.651358604431152,3.651383399963379,8.896153644855076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.234375,0.0,1563.312744140625,1895.4371337890625,0.0,2119.8203125,0.9085702300071716,1.0,0.0,3.0,1.0,0.0
17915040,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941297769546509,0.3390628099441528,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688328266143799,0.2482872903347015,0.235514149069786,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8953500986099243,0.2711156904697418,0.1900130808353424,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8414115309715271,0.2247898131608963,0.2134245485067367,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383795976638794,0.1502344310283661,0.6791927218437195,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404846191406,297.60235595703125,284.8758239746094,1.0,0.3723965883255005,0.8560842275619507,0.8560842275619507,1.0,1.0,-1.9891047477722168,0.884793221950531,1.1043115854263306,0.431314080953598,0.8652636408805847,0.8652636408805847,0.0,59.9918212890625,115.0,40271.08984375,0.0,649.9076538085938,1.0,280.9567565917969,283.5851745605469,297.1313781738281,299.8121337890625,293.1499938964844,293.1499938964844,281.25,39825.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608258724212646,1.0,0.0,0.0,3.651358604431152,3.651383399963379,8.896153644855076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.234375,0.0,1563.312744140625,1895.4371337890625,0.0,2119.8203125,0.9085702300071716,1.0,0.0,3.0,1.0,0.0
17915100,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4933043718338012,0.3622115850448608,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8519207239151001,0.2498838007450103,0.2370235621929168,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8766402006149292,0.2723260819911957,0.1908237487077713,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8258638978004456,0.2261967360973358,0.2147759795188903,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7249865531921387,0.1511422544717788,0.6838180422782898,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3304443359375,297.56982421875,285.0658264160156,1.0,0.3826134502887726,0.8561166524887085,0.8561166524887085,1.0,1.0,-2.0268659591674805,0.9029443264007568,1.1239216327667236,0.4411667883396148,0.9877464771270752,0.9877464771270752,0.0,65.76532745361328,115.0,40152.8359375,0.0,699.6500854492188,1.0,281.2024230957031,283.7718811035156,297.0362548828125,299.5993957519531,293.1499938964844,293.1499938964844,281.25,33623.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562820911407471,1.0,0.0,0.0,3.714213132858277,3.7142374515533447,9.205066362483194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.103515625,0.0,1587.6986083984375,1895.4371337890625,0.0,2080.042724609375,0.9204980134963988,1.0,0.0,3.0,1.0,0.0
17915160,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.4919650852680206,0.3857493102550506,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8371086716651917,0.2517455220222473,0.2388863861560821,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8600702881813049,0.2738608419895172,0.1919568181037902,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8115891218185425,0.2278438955545425,0.2164464592933654,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7123426198959351,0.1521726548671722,0.689211905002594,285.1073913574219,284.95001220703125,299.2904052734375,294.0257568359375,298.3193664550781,297.5354919433594,285.1117248535156,1.0,0.3934395611286163,0.8552311658859253,0.8552311658859253,1.0,1.0,-2.067211866378784,0.9222816824913024,1.1449300050735474,0.4516047537326813,1.0,1.0,0.0,72.03455352783203,133.0,40778.0390625,0.0,755.0667114257812,1.0,281.24285888671875,283.8004150390625,297.03033447265625,299.6612548828125,293.1499938964844,293.1499938964844,280.95001220703125,32622.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565052509307861,1.0,0.0,0.0,3.805387496948242,3.8054122924804688,9.662534239396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.240234375,0.0,1686.668212890625,1895.4371337890625,0.0,2081.990478515625,0.937683641910553,1.0,0.0,3.0,1.0,0.0
17915220,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4854035377502441,0.4355349242687225,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8095947504043579,0.2549636960029602,0.2425658702850341,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8303837180137634,0.2762459516525268,0.1941357254981994,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7827232480049133,0.2306732684373855,0.2197488695383072,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6860499382019043,0.1538051962852478,0.6994923949241638,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.2894287109375,297.4530029296875,284.9684753417969,1.0,0.4162816703319549,0.8534601330757141,0.8534601330757141,1.0,1.0,-2.150080680847168,0.96204274892807,1.188037991523743,0.4730912446975708,0.9868059158325196,0.9868059158325196,0.0,86.39694213867188,121.0,43005.73046875,0.0,880.7838745117188,1.0,280.9563903808594,283.6125183105469,297.0865478515625,299.9110107421875,293.1499938964844,293.1499938964844,280.6499938964844,34454.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772219181060791,1.0,0.0,0.0,3.8692803382873535,3.869306087493897,9.98972836896428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.1767578125,0.0,1778.826171875,1895.4371337890625,0.0,2265.233642578125,0.953420341014862,1.0,0.0,3.0,1.0,0.0
17915280,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4854035377502441,0.4355349242687225,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8095947504043579,0.2549636960029602,0.2425658702850341,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8303837180137634,0.2762459516525268,0.1941357254981994,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7827232480049133,0.2306732684373855,0.2197488695383072,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6860499382019043,0.1538051962852478,0.6994923949241638,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.2894287109375,297.4530029296875,284.9684753417969,1.0,0.4162816703319549,0.8534601330757141,0.8534601330757141,1.0,1.0,-2.150080680847168,0.96204274892807,1.188037991523743,0.4730912446975708,0.9868059158325196,0.9868059158325196,0.0,86.39694213867188,121.0,43005.73046875,0.0,880.7838745117188,1.0,280.9563903808594,283.6125183105469,297.0865478515625,299.9110107421875,293.1499938964844,293.1499938964844,280.6499938964844,34454.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772219181060791,1.0,0.0,0.0,3.8692803382873535,3.869306087493897,9.98972836896428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.1767578125,0.0,1778.826171875,1895.4371337890625,0.0,2265.233642578125,0.953420341014862,1.0,0.0,3.0,1.0,0.0
17915340,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.974114179611206,0.4814435541629791,0.4339633285999298,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877450585365295,0.2575257420539856,0.2455417364835739,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8084774017333984,0.2778258919715881,0.1956647187471389,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7618103623390198,0.2328688502311706,0.2223800420761108,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6664798259735107,0.154863640666008,0.7067954540252686,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.27166748046875,297.3960876464844,284.8507385253906,1.0,0.4269367158412933,0.8516891002655029,0.8516891002655029,1.0,1.0,-2.1661434173583984,0.9695330262184144,1.1966105699539185,0.4774155914783478,0.851362407207489,0.851362407207489,0.0,98.25447845458984,109.0,43630.4296875,0.0,939.4021606445312,1.0,280.6569519042969,283.48223876953125,297.05206298828125,299.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,41643.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951264381408691,1.0,0.0,0.0,3.681649923324585,3.6816751956939697,9.044368880495312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.6884765625,0.0,1611.2598876953125,1895.4371337890625,0.0,2426.953369140625,0.916317582130432,1.0,0.0,3.0,1.0,0.0
17915400,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.974114179611206,0.4814435541629791,0.4339633285999298,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877450585365295,0.2575257420539856,0.2455417364835739,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8084774017333984,0.2778258919715881,0.1956647187471389,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7618103623390198,0.2328688502311706,0.2223800420761108,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6664798259735107,0.154863640666008,0.7067954540252686,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.27166748046875,297.3960876464844,284.8507385253906,1.0,0.4269367158412933,0.8516891002655029,0.8516891002655029,1.0,1.0,-2.1661434173583984,0.9695330262184144,1.1966105699539185,0.4774155914783478,0.851362407207489,0.851362407207489,0.0,98.25447845458984,109.0,43630.4296875,0.0,939.4021606445312,1.0,280.6569519042969,283.48223876953125,297.05206298828125,299.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,41643.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951264381408691,1.0,0.0,0.0,3.681649923324585,3.6816751956939697,9.044368880495312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.6884765625,0.0,1611.2598876953125,1895.4371337890625,0.0,2426.953369140625,0.916317582130432,1.0,0.0,3.0,1.0,0.0
17915460,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9719963669776917,0.4851451218128204,0.4360625445842743,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7879199981689453,0.2609965801239013,0.2485896795988083,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8075973987579346,0.2804992794990539,0.1973213106393814,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7618393898010254,0.2358783930540084,0.2250206470489502,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6661489605903625,0.1566859632730484,0.7140860557556152,285.0352783203125,284.95001220703125,299.3778991699219,293.96246337890625,298.285400390625,297.3966064453125,285.0346984863281,1.0,0.4307762682437897,0.8496459126472473,0.8496459126472473,1.0,1.0,-2.1859495639801025,0.9789194464683532,1.207030177116394,0.4822121560573578,0.9961353540420532,0.9961353540420532,0.0,100.40194702148438,97.0,43240.60546875,0.0,966.83837890625,1.0,280.94305419921875,283.6648254394531,296.9399108886719,299.7372131347656,293.1499938964844,293.1499938964844,280.6499938964844,32996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785386323928833,1.0,0.0,0.0,3.798211097717285,3.798236131668091,9.626124892747612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.46337890625,0.0,1681.015380859375,1895.4371337890625,0.0,2338.6328125,0.9366477131843568,1.0,0.0,3.0,1.0,0.0
17915520,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9719963669776917,0.4851451218128204,0.4360625445842743,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7879199981689453,0.2609965801239013,0.2485896795988083,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8075973987579346,0.2804992794990539,0.1973213106393814,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7618393898010254,0.2358783930540084,0.2250206470489502,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6661489605903625,0.1566859632730484,0.7140860557556152,285.0352783203125,284.95001220703125,299.3778991699219,293.96246337890625,298.285400390625,297.3966064453125,285.0346984863281,1.0,0.4307762682437897,0.8496459126472473,0.8496459126472473,1.0,1.0,-2.1859495639801025,0.9789194464683532,1.207030177116394,0.4822121560573578,0.9961353540420532,0.9961353540420532,0.0,100.40194702148438,97.0,43240.60546875,0.0,966.83837890625,1.0,280.94305419921875,283.6648254394531,296.9399108886719,299.7372131347656,293.1499938964844,293.1499938964844,280.6499938964844,32996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785386323928833,1.0,0.0,0.0,3.798211097717285,3.798236131668091,9.626124892747612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.46337890625,0.0,1681.015380859375,1895.4371337890625,0.0,2338.6328125,0.9366477131843568,1.0,0.0,3.0,1.0,0.0
17915580,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9830816388130188,0.4886187613010406,0.4393005669116974,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7993770837783813,0.2642512321472168,0.2516401708126068,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8176279664039612,0.2827920615673065,0.1989473402500152,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7724705934524536,0.2386923432350158,0.227646604180336,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6758511066436768,0.1586153954267501,0.7222088575363159,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.2989807128906,297.3971862792969,284.889404296875,1.0,0.4306375980377197,0.8476027250289917,0.8476027250289917,1.0,1.0,-2.2083702087402344,0.989543080329895,1.2188270092010498,0.487772136926651,0.8802135586738586,0.8802135586738586,0.0,97.0197982788086,85.0,44221.23828125,0.0,976.4121704101562,1.0,280.6561279296875,283.500732421875,296.9828491210937,299.9013366699219,293.1499938964844,293.1499938964844,280.95001220703125,39024.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979881167411804,1.0,0.0,0.0,3.7100768089294434,3.710101842880249,9.18457544685225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.97216796875,0.0,1624.038818359375,1895.4371337890625,0.0,2453.045166015625,0.9206802248954772,1.0,0.0,3.0,1.0,0.0
17915640,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9830816388130188,0.4886187613010406,0.4393005669116974,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7993770837783813,0.2642512321472168,0.2516401708126068,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8176279664039612,0.2827920615673065,0.1989473402500152,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7724705934524536,0.2386923432350158,0.227646604180336,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6758511066436768,0.1586153954267501,0.7222088575363159,284.8846740722656,284.95001220703125,299.40631103515625,293.941650390625,298.2989807128906,297.3971862792969,284.889404296875,1.0,0.4306375980377197,0.8476027250289917,0.8476027250289917,1.0,1.0,-2.2083702087402344,0.989543080329895,1.2188270092010498,0.487772136926651,0.8802135586738586,0.8802135586738586,0.0,97.0197982788086,85.0,44221.23828125,0.0,976.4121704101562,1.0,280.6561279296875,283.500732421875,296.9828491210937,299.9013366699219,293.1499938964844,293.1499938964844,280.95001220703125,39024.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979881167411804,1.0,0.0,0.0,3.7100768089294434,3.710101842880249,9.18457544685225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.97216796875,0.0,1624.038818359375,1895.4371337890625,0.0,2453.045166015625,0.9206802248954772,1.0,0.0,3.0,1.0,0.0
17915700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911489486694336,0.4910133481025696,0.440900981426239,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8080781698226929,0.2660968005657196,0.253084123134613,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252496123313904,0.284183919429779,0.1996742486953735,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7807479500770569,0.2402911633253097,0.228875532746315,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6834344863891602,0.1597495377063751,0.7261267900466919,285.0402526855469,284.95001220703125,299.4205017089844,293.9313659667969,298.3080749511719,297.40155029296875,285.05126953125,1.0,0.429515540599823,0.8465811610221863,0.8465811610221863,1.0,1.0,-2.219078302383423,0.994625210762024,1.224453091621399,0.4903634190559387,0.9857144355773926,0.9857144355773926,0.0,94.01545715332033,85.0,43621.3125,0.0,975.7788696289062,1.0,280.90350341796875,283.6694641113281,296.9039306640625,299.6835327148437,293.1499938964844,293.1499938964844,280.95001220703125,34121.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916004061698914,1.0,0.0,0.0,3.7536215782165527,3.7536461353302,9.401437068845552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.38623046875,0.0,1637.084716796875,1895.4371337890625,0.0,2394.891357421875,0.929377257823944,1.0,0.0,3.0,1.0,0.0
17915760,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.4938812553882599,0.4415221214294433,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8187335729598999,0.2681844830513,0.2548091113567352,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8352352976799011,0.2858492136001587,0.2006490379571914,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7915806174278259,0.2421112358570099,0.2303561717271804,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6933577060699463,0.1610806584358215,0.730982780456543,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.31915283203125,297.4096069335937,285.0680847167969,1.0,0.4279477000236511,0.8459470868110657,0.8459470868110657,1.0,1.0,-2.2307374477386475,1.0001695156097412,1.2305680513381958,0.4933922588825226,1.0,1.0,0.0,90.30782318115234,73.0,43863.7890625,0.0,973.377197265625,1.0,280.9431457519531,283.67803955078125,296.9022216796875,299.7322998046875,293.1499938964844,293.1499938964844,280.6499938964844,33103.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897260785102844,1.0,0.0,0.0,3.8330581188201904,3.833083391189575,9.803566172195133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.208984375,0.0,1723.7701416015625,1895.4371337890625,0.0,2377.888671875,0.944290280342102,1.0,0.0,3.0,1.0,0.0
17915820,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017220973968506,0.4193398058414459,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8355061411857605,0.2717008292675018,0.2581028938293457,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515292406082153,0.2882952392101288,0.2023882269859314,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091874718666077,0.2451416105031967,0.2331796586513519,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096313834190369,0.1634127795696258,0.740861177444458,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8799133300781,1.0,0.4223299324512481,0.8446789979934692,0.8446789979934692,1.0,1.0,-2.2253661155700684,0.9974269270896912,1.227939248085022,0.4918712377548218,0.8951991200447083,0.8951991200447083,0.0,84.414794921875,61.0,44604.85546875,0.0,945.676513671875,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.89599609375,293.1499938964844,293.1499938964844,280.3500061035156,38459.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031290173530579,1.0,0.0,0.0,3.777093172073364,3.7771189212799072,9.519380341771466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.51806640625,0.0,1698.2572021484375,1895.4371337890625,0.0,2500.06787109375,0.9348900318145752,1.0,0.0,3.0,1.0,0.0
17915880,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017220973968506,0.4193398058414459,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8355061411857605,0.2717008292675018,0.2581028938293457,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8515292406082153,0.2882952392101288,0.2023882269859314,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8091874718666077,0.2451416105031967,0.2331796586513519,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7096313834190369,0.1634127795696258,0.740861177444458,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3447265625,297.43310546875,284.8799133300781,1.0,0.4223299324512481,0.8446789979934692,0.8446789979934692,1.0,1.0,-2.2253661155700684,0.9974269270896912,1.227939248085022,0.4918712377548218,0.8951991200447083,0.8951991200447083,0.0,84.414794921875,61.0,44604.85546875,0.0,945.676513671875,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.89599609375,293.1499938964844,293.1499938964844,280.3500061035156,38459.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031290173530579,1.0,0.0,0.0,3.777093172073364,3.7771189212799072,9.519380341771466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.51806640625,0.0,1698.2572021484375,1895.4371337890625,0.0,2500.06787109375,0.9348900318145752,1.0,0.0,3.0,1.0,0.0
17915940,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5141358375549316,0.3913095593452453,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571418523788452,0.2750242054462433,0.2609166502952575,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730101585388184,0.2904258072376251,0.2036389112472534,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8297224640846252,0.2479672729969024,0.2355380207300186,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282792329788208,0.1657228022813797,0.7496652603149414,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808349609375,284.8649597167969,1.0,0.4143599271774292,0.8434109687805176,0.8434109687805176,1.0,1.0,-2.209990739822388,0.9898799657821656,1.2201106548309326,0.4876296818256378,0.7981634140014648,0.7981634140014648,0.0,77.23641967773438,64.0,44329.21484375,0.0,903.543212890625,1.0,280.3585510253906,283.4620361328125,296.8990783691406,299.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,43980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099849224090576,1.0,0.0,0.0,3.4089741706848145,3.4089975357055664,7.754267130621884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.83740234375,0.0,1336.9522705078125,1895.4371337890625,0.0,2563.0546875,0.859954297542572,1.0,0.0,3.0,1.0,0.0
17916000,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5141358375549316,0.3913095593452453,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571418523788452,0.2750242054462433,0.2609166502952575,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8730101585388184,0.2904258072376251,0.2036389112472534,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8297224640846252,0.2479672729969024,0.2355380207300186,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282792329788208,0.1657228022813797,0.7496652603149414,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.383544921875,297.4808349609375,284.8649597167969,1.0,0.4143599271774292,0.8434109687805176,0.8434109687805176,1.0,1.0,-2.209990739822388,0.9898799657821656,1.2201106548309326,0.4876296818256378,0.7981634140014648,0.7981634140014648,0.0,77.23641967773438,64.0,44329.21484375,0.0,903.543212890625,1.0,280.3585510253906,283.4620361328125,296.8990783691406,299.8483581542969,293.1499938964844,293.1499938964844,280.6499938964844,43980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099849224090576,1.0,0.0,0.0,3.4089741706848145,3.4089975357055664,7.754267130621884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.83740234375,0.0,1336.9522705078125,1895.4371337890625,0.0,2563.0546875,0.859954297542572,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5241596102714539,0.3771726191043854,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8699608445167542,0.2775973081588745,0.2630008459091186,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.885574221611023,0.2923645079135895,0.2047102451324463,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8412894606590271,0.2501797080039978,0.2373038381338119,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7386853098869324,0.1675750911235809,0.7565381526947021,285.0109558105469,284.95001220703125,299.5101928710937,293.8711853027344,298.4156494140625,297.5246276855469,285.01275634765625,1.0,0.4115979373455047,0.842998206615448,0.842998206615448,1.0,1.0,-2.207161664962769,0.9885170459747314,1.2186444997787476,0.4866330027580261,0.8949115872383118,0.8949115872383118,0.0,73.92658233642578,64.0,43735.44921875,0.0,888.3794555664062,1.0,280.61212158203125,283.6147155761719,296.8090515136719,299.6111145019531,293.1499938964844,293.1499938964844,280.6499938964844,34547.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983623743057251,1.0,0.0,0.0,3.478464365005493,3.4784865379333496,8.073622552728921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.66845703125,0.0,1340.2159423828125,1895.4371337890625,0.0,2456.4619140625,0.8678861260414124,1.0,0.0,3.0,1.0,0.0
17916120,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5307902097702026,0.3692229688167572,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8780163526535034,0.2793716192245483,0.264581561088562,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8933861255645752,0.2937280535697937,0.2055963426828384,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485507369041443,0.2517115473747253,0.2386583536863327,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453015446662903,0.1689031273126602,0.7619595527648926,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.436767578125,297.55340576171875,285.0039367675781,1.0,0.4104638695716858,0.8427304625511169,0.8427304625511169,1.0,1.0,-2.2087111473083496,0.9892512559890748,1.219459891319275,0.4869395792484283,0.9068384766578674,0.9068384766578674,0.0,72.2092056274414,67.0,43841.51953125,0.0,883.4030151367188,1.0,280.6408996582031,283.6033935546875,296.8149108886719,299.6441650390625,293.1499938964844,293.1499938964844,280.3500061035156,33420.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795173704624176,1.0,0.0,0.0,3.53817081451416,3.538193225860596,8.353161433660716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.90283203125,0.0,1393.568603515625,1895.4371337890625,0.0,2427.384033203125,0.8783475160598755,1.0,0.0,3.0,1.0,0.0
17916180,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.540224015712738,0.3591959476470947,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890142440795898,0.2818301320075989,0.2669569849967956,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9038127660751344,0.2954553961753845,0.206878125667572,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8585348129272461,0.253819465637207,0.2406929433345794,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7545921802520752,0.170829489827156,0.7705067992210388,284.8681640625,284.95001220703125,299.5402526855469,293.8536682128906,298.46630859375,297.59197998046875,284.8685607910156,1.0,0.4095612466335296,0.8423177599906921,0.8423177599906921,1.0,1.0,-2.2137672901153564,0.991661012172699,1.2221062183380127,0.4881470799446106,0.8097329139709473,0.8097329139709473,0.0,70.18598175048828,67.0,44506.0859375,0.0,880.6133422851562,1.0,280.3843688964844,283.45623779296875,296.8836669921875,299.8468933105469,293.1499938964844,293.1499938964844,280.3500061035156,39695.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026334643363953,1.0,0.0,0.0,3.4593355655670166,3.4593584537506104,7.9850696010908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.8828125,0.0,1357.41552734375,1895.4371337890625,0.0,2495.527099609375,0.8633320331573486,1.0,0.0,3.0,1.0,0.0
17916240,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460531115531921,0.3543037176132202,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.89481520652771,0.2833755910396576,0.2683590352535248,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9093539714813232,0.2964992523193359,0.2075675129890442,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8638392090797424,0.2551358342170715,0.2418843656778335,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596571445465088,0.1720490306615829,0.7757432460784912,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.48406982421875,297.6142272949219,284.9139404296875,1.0,0.4094416201114654,0.8420500159263611,0.8420500159263611,1.0,1.0,-2.2181217670440674,0.9937419295310974,1.2243797779083252,0.4892145991325378,0.8196669816970825,0.8196669816970825,0.0,69.27433776855469,70.0,44439.05859375,0.0,881.3370971679688,1.0,280.3589782714844,283.50079345703125,296.8686828613281,299.7958068847656,293.1499938964844,293.1499938964844,280.6499938964844,39804.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039528727531433,1.0,0.0,0.0,3.376885414123535,3.376907587051392,7.608971941408527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.87548828125,0.0,1276.346923828125,1895.4371337890625,0.0,2507.620361328125,0.8486412167549133,1.0,0.0,3.0,1.0,0.0
17916300,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536832809448242,0.3489930331707001,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016634821891784,0.2855987250804901,0.2702669501304626,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9161452054977416,0.2981289029121399,0.2085456997156143,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701480627059937,0.2570383846759796,0.2435073554515838,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657511234283447,0.1737641394138336,0.7827829122543335,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5067138671875,297.64227294921875,285.0466003417969,1.0,0.4097680449485779,0.8417097926139832,0.8417097926139832,1.0,1.0,-2.2256102561950684,0.997331976890564,1.228278398513794,0.491074651479721,0.9129393696784972,0.9129393696784972,0.0,68.37976837158203,70.0,44049.46875,0.0,885.136474609375,1.0,280.59576416015625,283.6356201171875,296.80230712890625,299.60162353515625,293.1499938964844,293.1499938964844,280.6499938964844,33410.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971791625022888,1.0,0.0,0.0,3.4531948566436768,3.453216552734375,7.956745662340836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.44970703125,0.0,1306.7069091796875,1895.4371337890625,0.0,2445.66357421875,0.8618596196174622,1.0,0.0,3.0,1.0,0.0
17916360,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613065361976624,0.3442873656749725,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085406064987184,0.2879675626754761,0.2724192142486572,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229750037193298,0.2999171912670135,0.2097313851118087,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763672709465027,0.2590721547603607,0.2453492730855941,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718179225921631,0.175592765212059,0.7906205654144287,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5287170410156,297.6688842773437,285.0379333496094,1.0,0.4106014668941498,0.8412581086158752,0.8412581086158752,1.0,1.0,-2.235590696334839,1.0021098852157593,1.2334809303283691,0.493586927652359,0.9460849761962892,0.9460849761962892,0.0,67.69869232177734,88.0,44427.3203125,0.0,892.1765747070312,1.0,280.6412658691406,283.6180419921875,296.8082580566406,299.66424560546875,293.1499938964844,293.1499938964844,280.3500061035156,31487.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952185273170471,1.0,0.0,0.0,3.570591926574707,3.5706143379211426,8.506947324349312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.81689453125,0.0,1413.5733642578125,1895.4371337890625,0.0,2427.7919921875,0.8841045498847961,1.0,0.0,3.0,1.0,0.0
17916420,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730283260345459,0.3533777892589569,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049522876739502,0.2921046018600464,0.2765512466430664,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173370003700256,0.3027097582817077,0.2118839919567108,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728931546211243,0.2625851333141327,0.2488856017589569,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700886130332947,0.1788359731435775,0.8061063885688782,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988525390625,284.92242431640625,1.0,0.4192182421684265,0.8403548002243042,0.8403548002243042,1.0,1.0,-2.276884078979492,1.0220013856887815,1.2548828125,0.5040528178215027,0.8564850091934204,0.8564850091934204,0.0,70.77420806884766,106.0,45755.1484375,0.0,944.7351684570312,1.0,280.35797119140625,283.4765319824219,296.86529541015625,299.8633728027344,293.1499938964844,293.1499938964844,280.6499938964844,37798.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093769550323486,1.0,0.0,0.0,3.5026679039001465,3.50269079208374,8.186367495000013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.30224609375,0.0,1388.263916015625,1895.4371337890625,0.0,2557.45703125,0.8742587566375732,1.0,0.0,3.0,1.0,0.0
17916480,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730283260345459,0.3533777892589569,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049522876739502,0.2921046018600464,0.2765512466430664,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9173370003700256,0.3027097582817077,0.2118839919567108,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728931546211243,0.2625851333141327,0.2488856017589569,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700886130332947,0.1788359731435775,0.8061063885688782,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.56085205078125,297.6988525390625,284.92242431640625,1.0,0.4192182421684265,0.8403548002243042,0.8403548002243042,1.0,1.0,-2.276884078979492,1.0220013856887815,1.2548828125,0.5040528178215027,0.8564850091934204,0.8564850091934204,0.0,70.77420806884766,106.0,45755.1484375,0.0,944.7351684570312,1.0,280.35797119140625,283.4765319824219,296.86529541015625,299.8633728027344,293.1499938964844,293.1499938964844,280.6499938964844,37798.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093769550323486,1.0,0.0,0.0,3.5026679039001465,3.50269079208374,8.186367495000013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.30224609375,0.0,1388.263916015625,1895.4371337890625,0.0,2557.45703125,0.8742587566375732,1.0,0.0,3.0,1.0,0.0
17916540,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5808807611465454,0.3772116601467132,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897411227226257,0.296863853931427,0.2810155749320984,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995466232299805,0.306227296590805,0.2142881155014038,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584762811660767,0.2666406035423279,0.2527126371860504,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.758479118347168,0.1822742223739624,0.822003960609436,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6952514648437,285.0872802734375,1.0,0.4331253170967102,0.8394514322280884,0.8394514322280884,1.0,1.0,-2.337443351745605,1.0511938333511353,1.2862496376037598,0.5196434259414673,1.0,1.0,0.0,77.74285888671875,109.0,46270.12890625,0.0,1034.7935791015625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7618408203125,293.1499938964844,293.1499938964844,280.3500061035156,30991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052214980125427,1.0,0.0,0.0,3.709601402282715,3.709625244140625,9.182222129311412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.13720703125,0.0,1562.408203125,1895.4371337890625,0.0,2519.259521484375,0.9148979783058168,1.0,0.0,3.0,1.0,0.0
