time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916600,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5808807611465454,0.3772116601467132,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897411227226257,0.296863853931427,0.2810155749320984,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8995466232299805,0.306227296590805,0.2142881155014038,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584762811660767,0.2666406035423279,0.2527126371860504,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.758479118347168,0.1822742223739624,0.822003960609436,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57574462890625,297.6952514648437,285.0872802734375,1.0,0.4331253170967102,0.8394514322280884,0.8394514322280884,1.0,1.0,-2.337443351745605,1.0511938333511353,1.2862496376037598,0.5196434259414673,1.0,1.0,0.0,77.74285888671875,109.0,46270.12890625,0.0,1034.7935791015625,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.7618408203125,293.1499938964844,293.1499938964844,280.3500061035156,30991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052214980125427,1.0,0.0,0.0,3.709601402282715,3.709625244140625,9.182222129311412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.13720703125,0.0,1562.408203125,1895.4371337890625,0.0,2519.259521484375,0.9148979783058168,1.0,0.0,3.0,1.0,0.0
17916660,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848461985588074,0.3979991674423218,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782174587249756,0.3010746240615845,0.2853947579860687,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863979578018188,0.3090635538101196,0.2166017740964889,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.847700834274292,0.2701919078826904,0.2564561665058136,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497431039810181,0.1851722002029419,0.8368315696716309,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.66461181640625,284.9292297363281,1.0,0.4451746046543121,0.8373321890830994,0.8373321890830994,1.0,1.0,-2.3927783966064453,1.0776596069335938,1.315118670463562,0.5340065956115723,0.92938894033432,0.92938894033432,0.0,84.23113250732422,112.0,48155.83984375,0.0,1121.39013671875,1.0,280.3573608398437,283.42999267578125,296.8624267578125,300.006103515625,293.1499938964844,293.1499938964844,280.04998779296875,35473.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236451745033264,1.0,0.0,0.0,3.7452409267425537,3.74526572227478,9.359503110317746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.37548828125,0.0,1637.6866455078125,1895.4371337890625,0.0,2689.3720703125,0.9260231256484984,1.0,0.0,3.0,1.0,0.0
17916720,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848461985588074,0.3979991674423218,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8782174587249756,0.3010746240615845,0.2853947579860687,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863979578018188,0.3090635538101196,0.2166017740964889,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.847700834274292,0.2701919078826904,0.2564561665058136,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497431039810181,0.1851722002029419,0.8368315696716309,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.5762939453125,297.66461181640625,284.9292297363281,1.0,0.4451746046543121,0.8373321890830994,0.8373321890830994,1.0,1.0,-2.3927783966064453,1.0776596069335938,1.315118670463562,0.5340065956115723,0.92938894033432,0.92938894033432,0.0,84.23113250732422,112.0,48155.83984375,0.0,1121.39013671875,1.0,280.3573608398437,283.42999267578125,296.8624267578125,300.006103515625,293.1499938964844,293.1499938964844,280.04998779296875,35473.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236451745033264,1.0,0.0,0.0,3.7452409267425537,3.74526572227478,9.359503110317746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.37548828125,0.0,1637.6866455078125,1895.4371337890625,0.0,2689.3720703125,0.9260231256484984,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877230763435364,0.4164665341377258,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687493801116943,0.304921805858612,0.289196103811264,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752906322479248,0.311479389667511,0.2184108942747116,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388782739639282,0.2733847200870514,0.25965017080307,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.742392361164093,0.1876225024461746,0.8488487601280212,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254272460937,284.89190673828125,1.0,0.4557963907718658,0.8352130055427551,0.8352130055427551,1.0,1.0,-2.439981698989868,1.1002147197723389,1.3397668600082395,0.5461132526397705,0.8449656963348389,0.8449656963348389,0.0,90.18009948730467,115.0,49185.06640625,0.0,1199.938232421875,1.0,280.0577087402344,283.366455078125,296.83795166015625,300.0639953613281,293.1499938964844,293.1499938964844,280.3500061035156,40429.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837881863117218,1.0,0.0,0.0,3.547907829284668,3.547931671142578,8.399201192332839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.75927734375,0.0,1454.7412109375,1895.4371337890625,0.0,2821.93212890625,0.8869125247001648,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877230763435364,0.4164665341377258,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687493801116943,0.304921805858612,0.289196103811264,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752906322479248,0.311479389667511,0.2184108942747116,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388782739639282,0.2733847200870514,0.25965017080307,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.742392361164093,0.1876225024461746,0.8488487601280212,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254272460937,284.89190673828125,1.0,0.4557963907718658,0.8352130055427551,0.8352130055427551,1.0,1.0,-2.439981698989868,1.1002147197723389,1.3397668600082395,0.5461132526397705,0.8449656963348389,0.8449656963348389,0.0,90.18009948730467,115.0,49185.06640625,0.0,1199.938232421875,1.0,280.0577087402344,283.366455078125,296.83795166015625,300.0639953613281,293.1499938964844,293.1499938964844,280.3500061035156,40429.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837881863117218,1.0,0.0,0.0,3.547907829284668,3.547931671142578,8.399201192332839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.75927734375,0.0,1454.7412109375,1895.4371337890625,0.0,2821.93212890625,0.8869125247001648,1.0,0.0,3.0,1.0,0.0
17916900,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899271965026855,0.4241551160812378,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655079007148743,0.3072326481342315,0.2912575006484985,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8713160753250122,0.313151091337204,0.2194627076387405,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.835821807384491,0.2753243744373321,0.2613824009895324,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398585677146912,0.1890729814767837,0.8551225066184998,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.61248779296875,285.0443420410156,1.0,0.4606948792934418,0.8341533541679382,0.8341533541679382,1.0,1.0,-2.462576389312744,1.111011028289795,1.3515653610229492,0.5518676042556763,0.9477864503860474,0.9477864503860474,0.0,92.81909942626952,115.0,48863.421875,0.0,1237.65966796875,1.0,280.3000183105469,283.5200500488281,296.76202392578125,299.8540954589844,293.1499938964844,293.1499938964844,280.3500061035156,33894.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321948051452637,1.0,0.0,0.0,3.615568399429321,3.615591764450073,8.72261011863884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.36669921875,0.0,1479.590087890625,1895.4371337890625,0.0,2768.886474609375,0.8984608054161072,1.0,0.0,3.0,1.0,0.0
17916960,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5925669074058533,0.4304747283458709,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635753393173218,0.3097349405288696,0.2936162054538727,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687359094619751,0.3150389790534973,0.2207736074924469,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339540362358093,0.2774410247802734,0.2633830904960632,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383897304534912,0.1906748861074447,0.8623422384262085,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.58062744140625,297.6049499511719,285.0499572753906,1.0,0.4654249846935272,0.8328142166137695,0.8328142166137695,1.0,1.0,-2.4856550693511963,1.1220039129257202,1.363651156425476,0.5577134490013123,0.9906082153320312,0.9906082153320312,0.0,95.16631317138672,118.0,49384.3359375,0.0,1275.36865234375,1.0,280.3426818847656,283.5157470703125,296.7657470703125,299.92108154296875,293.1499938964844,293.1499938964844,280.04998779296875,31939.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311226963996887,1.0,0.0,0.0,3.7216413021087646,3.721665382385254,9.241922498404164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.15087890625,0.0,1583.3680419921875,1895.4371337890625,0.0,2758.8994140625,0.9185558557510376,1.0,0.0,3.0,1.0,0.0
17917020,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966041684150696,0.4425339698791504,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599191904067993,0.3140432238578796,0.297993004322052,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637417554855347,0.3179468214511871,0.2230685651302337,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304076790809631,0.2810406386852264,0.2670797705650329,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356748580932617,0.1934721618890762,0.8760326504707336,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9164123535156,1.0,0.4743501245975494,0.8301358222961426,0.8301358222961426,1.0,1.0,-2.529052495956421,1.1426286697387695,1.3864238262176514,0.5687146782875061,0.8964381217956543,0.8964381217956543,0.0,99.71281433105467,121.0,50896.44140625,0.0,1348.5821533203125,1.0,280.0565185546875,283.35235595703125,296.82208251953125,300.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,37239.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454691171646118,1.0,0.0,0.0,3.6878600120544434,3.687884569168091,9.074905733541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.98828125,0.0,1585.07177734375,1895.4371337890625,0.0,2892.85302734375,0.9146437048912048,1.0,0.0,3.0,1.0,0.0
17917080,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966041684150696,0.4425339698791504,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599191904067993,0.3140432238578796,0.297993004322052,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637417554855347,0.3179468214511871,0.2230685651302337,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304076790809631,0.2810406386852264,0.2670797705650329,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356748580932617,0.1934721618890762,0.8760326504707336,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9164123535156,1.0,0.4743501245975494,0.8301358222961426,0.8301358222961426,1.0,1.0,-2.529052495956421,1.1426286697387695,1.3864238262176514,0.5687146782875061,0.8964381217956543,0.8964381217956543,0.0,99.71281433105467,121.0,50896.44140625,0.0,1348.5821533203125,1.0,280.0565185546875,283.35235595703125,296.82208251953125,300.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,37239.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454691171646118,1.0,0.0,0.0,3.6878600120544434,3.687884569168091,9.074905733541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.98828125,0.0,1585.07177734375,1895.4371337890625,0.0,2892.85302734375,0.9146437048912048,1.0,0.0,3.0,1.0,0.0
17917140,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6020628213882446,0.4526638686656952,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577694296836853,0.3189791440963745,0.302501380443573,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603202700614929,0.3215602338314056,0.225453570485115,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8282090425491333,0.2851852178573608,0.2708718776702881,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341429591178894,0.1966698765754699,0.8900629281997681,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5709228515625,285.0882263183594,1.0,0.4827048480510711,0.8274574875831604,0.8274574875831604,1.0,1.0,-2.570918083190918,1.162513017654419,1.4084051847457886,0.5792316198348999,1.0,1.0,0.0,103.7974090576172,124.0,50855.68359375,0.0,1420.0804443359375,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0117492675781,293.1499938964844,293.1499938964844,280.04998779296875,32943.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407062888145447,1.0,0.0,0.0,3.8240292072296143,3.824054479598999,9.757435464052833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3271484375,0.0,1711.57958984375,1895.4371337890625,0.0,2848.31494140625,0.9420848488807678,1.0,0.0,3.0,1.0,0.0
17917200,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6020628213882446,0.4526638686656952,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577694296836853,0.3189791440963745,0.302501380443573,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8603202700614929,0.3215602338314056,0.225453570485115,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8282090425491333,0.2851852178573608,0.2708718776702881,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341429591178894,0.1966698765754699,0.8900629281997681,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.60284423828125,297.5709228515625,285.0882263183594,1.0,0.4827048480510711,0.8274574875831604,0.8274574875831604,1.0,1.0,-2.570918083190918,1.162513017654419,1.4084051847457886,0.5792316198348999,1.0,1.0,0.0,103.7974090576172,124.0,50855.68359375,0.0,1420.0804443359375,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0117492675781,293.1499938964844,293.1499938964844,280.04998779296875,32943.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407062888145447,1.0,0.0,0.0,3.8240292072296143,3.824054479598999,9.757435464052833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3271484375,0.0,1711.57958984375,1895.4371337890625,0.0,2848.31494140625,0.9420848488807678,1.0,0.0,3.0,1.0,0.0
17917260,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062433123588562,0.4622740149497986,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558727502822876,0.3231168687343597,0.3068405389785766,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571696281433105,0.3242441415786743,0.2276833057403564,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262184262275696,0.2885681688785553,0.2744876146316528,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327783107757568,0.199274942278862,0.9034948945045472,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.552001953125,284.9273681640625,1.0,0.4906531274318695,0.8246835470199585,0.8246835470199585,1.0,1.0,-2.610847234725952,1.181413173675537,1.429434061050415,0.5892853736877441,0.9480208158493042,0.9480208158493042,0.0,107.7615737915039,127.0,52594.58984375,0.0,1490.5574951171875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2402648925781,293.1499938964844,293.1499938964844,279.75,35962.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553803563117981,1.0,0.0,0.0,3.841439962387085,3.841465950012207,9.84648863777693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3388671875,0.0,1756.4691162109375,1895.4371337890625,0.0,2985.6875,0.9480249285697936,1.0,0.0,3.0,1.0,0.0
17917320,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062433123588562,0.4622740149497986,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558727502822876,0.3231168687343597,0.3068405389785766,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571696281433105,0.3242441415786743,0.2276833057403564,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262184262275696,0.2885681688785553,0.2744876146316528,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7327783107757568,0.199274942278862,0.9034948945045472,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.6143493652344,297.552001953125,284.9273681640625,1.0,0.4906531274318695,0.8246835470199585,0.8246835470199585,1.0,1.0,-2.610847234725952,1.181413173675537,1.429434061050415,0.5892853736877441,0.9480208158493042,0.9480208158493042,0.0,107.7615737915039,127.0,52594.58984375,0.0,1490.5574951171875,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2402648925781,293.1499938964844,293.1499938964844,279.75,35962.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553803563117981,1.0,0.0,0.0,3.841439962387085,3.841465950012207,9.84648863777693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3388671875,0.0,1756.4691162109375,1895.4371337890625,0.0,2985.6875,0.9480249285697936,1.0,0.0,3.0,1.0,0.0
17917380,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087371110916138,0.4736573100090027,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.852107048034668,0.3264148533344269,0.3101607263088226,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521037101745605,0.3260306119918823,0.2290809005498886,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224099278450012,0.2911014556884765,0.2771016359329223,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295564413070679,0.2010394930839538,0.9125998616218568,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221252441406,284.8856201171875,1.0,0.497938871383667,0.8219096660614014,0.8219096660614014,1.0,1.0,-2.644279956817627,1.1971595287322998,1.4471205472946167,0.5975943803787231,0.8586812019348145,0.8586812019348145,0.0,112.07156372070312,130.0,53437.859375,0.0,1555.5487060546875,1.0,279.7569274902344,283.2603454589844,296.8086853027344,300.2968444824219,293.1499938964844,293.1499938964844,280.04998779296875,40616.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663501143455505,1.0,0.0,0.0,3.640571117401123,3.6405959129333496,8.843666137181572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.82275390625,0.0,1557.155517578125,1895.4371337890625,0.0,3088.571044921875,0.9074910283088684,1.0,0.0,3.0,1.0,0.0
17917440,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087371110916138,0.4736573100090027,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.852107048034668,0.3264148533344269,0.3101607263088226,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8521037101745605,0.3260306119918823,0.2290809005498886,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8224099278450012,0.2911014556884765,0.2771016359329223,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295564413070679,0.2010394930839538,0.9125998616218568,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.62066650390625,297.5221252441406,284.8856201171875,1.0,0.497938871383667,0.8219096660614014,0.8219096660614014,1.0,1.0,-2.644279956817627,1.1971595287322998,1.4471205472946167,0.5975943803787231,0.8586812019348145,0.8586812019348145,0.0,112.07156372070312,130.0,53437.859375,0.0,1555.5487060546875,1.0,279.7569274902344,283.2603454589844,296.8086853027344,300.2968444824219,293.1499938964844,293.1499938964844,280.04998779296875,40616.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663501143455505,1.0,0.0,0.0,3.640571117401123,3.6405959129333496,8.843666137181572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.82275390625,0.0,1557.155517578125,1895.4371337890625,0.0,3088.571044921875,0.9074910283088684,1.0,0.0,3.0,1.0,0.0
17917500,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105993390083313,0.4788170456886291,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506576418876648,0.3283774256706238,0.3118920028209686,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500628471374512,0.3273175060749054,0.2298631221055984,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208709955215454,0.2926275134086609,0.2784456312656402,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7281854152679443,0.2020441889762878,0.9169281125068665,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5143127441406,285.0371398925781,1.0,0.5013877749443054,0.8205227255821228,0.8205227255821228,1.0,1.0,-2.6603147983551025,1.204704523086548,1.4556103944778442,0.6015270948410034,0.9598167538642884,0.9598167538642884,0.0,114.08405303955078,130.0,52941.44921875,0.0,1587.0078125,1.0,280.0020751953125,283.416748046875,296.74298095703125,300.0849609375,293.1499938964844,293.1499938964844,280.04998779296875,34426.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599401116371155,1.0,0.0,0.0,3.695319890975952,3.6953439712524414,9.111657277571794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.25,0.0,1572.255859375,1895.4371337890625,0.0,3028.443359375,0.9165778160095216,1.0,0.0,3.0,1.0,0.0
17917560,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6127424836158752,0.4831360578536987,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499439358711243,0.3304796516895294,0.3138869106769562,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8488174080848694,0.3287737369537353,0.2308818101882934,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.820012092590332,0.2942770421504974,0.2800196409225464,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273945808410645,0.2031340599060058,0.9219456315040588,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.5099792480469,285.0404052734375,1.0,0.5047863125801086,0.8190945982933044,0.8190945982933044,1.0,1.0,-2.677046537399292,1.212574481964111,1.4644719362258911,0.6056349873542786,0.9972056746482848,0.9972056746482848,0.0,115.89937591552734,133.0,53351.7421875,0.0,1618.9024658203125,1.0,280.04296875,283.4137878417969,296.7534484863281,300.1539306640625,293.1499938964844,293.1499938964844,279.75,32688.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582062125205994,1.0,0.0,0.0,3.78436017036438,3.7843847274780273,9.556044915370876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0302734375,0.0,1662.1617431640625,1895.4371337890625,0.0,3012.1826171875,0.9332658648490906,1.0,0.0,3.0,1.0,0.0
17917620,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151246428489685,0.4925143718719482,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477180004119873,0.3338150680065155,0.3173783719539642,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.845493733882904,0.3306796252727508,0.2324953824281692,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175203800201416,0.2967733740806579,0.2827078402042389,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251160740852356,0.2047055065631866,0.9303520321846008,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4862976074219,284.9104309082031,1.0,0.5112957954406738,0.8162383437156677,0.8162383437156677,1.0,1.0,-2.707787036895752,1.226970076560974,1.4808169603347778,0.6131791472434998,0.8997041583061218,0.8997041583061218,0.0,119.6966323852539,136.0,54663.6953125,0.0,1680.57470703125,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.3636169433594,293.1499938964844,293.1499938964844,280.04998779296875,37746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699408769607544,1.0,0.0,0.0,3.72929310798645,3.729318141937256,9.279964388042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.47314453125,0.0,1636.5384521484375,1895.4371337890625,0.0,3122.256103515625,0.9242873191833496,1.0,0.0,3.0,1.0,0.0
17917680,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151246428489685,0.4925143718719482,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477180004119873,0.3338150680065155,0.3173783719539642,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.845493733882904,0.3306796252727508,0.2324953824281692,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175203800201416,0.2967733740806579,0.2827078402042389,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251160740852356,0.2047055065631866,0.9303520321846008,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6486511230469,297.4862976074219,284.9104309082031,1.0,0.5112957954406738,0.8162383437156677,0.8162383437156677,1.0,1.0,-2.707787036895752,1.226970076560974,1.4808169603347778,0.6131791472434998,0.8997041583061218,0.8997041583061218,0.0,119.6966323852539,136.0,54663.6953125,0.0,1680.57470703125,1.0,279.7561950683594,283.2568359375,296.81427001953125,300.3636169433594,293.1499938964844,293.1499938964844,280.04998779296875,37746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699408769607544,1.0,0.0,0.0,3.72929310798645,3.729318141937256,9.279964388042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.47314453125,0.0,1636.5384521484375,1895.4371337890625,0.0,3122.256103515625,0.9242873191833496,1.0,0.0,3.0,1.0,0.0
17917740,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618503987789154,0.5011720061302185,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459752202033997,0.3376588523387909,0.3208855092525482,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8427013158798218,0.3331890404224396,0.2341320961713791,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154327869415283,0.2996864020824432,0.2853684723377228,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231051921844482,0.2065000832080841,0.938279926776886,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4743957519531,285.0711975097656,1.0,0.5174673795700073,0.813382089138031,0.813382089138031,1.0,1.0,-2.7370951175689697,1.2406703233718872,1.4964247941970823,0.6202507019042969,1.0,1.0,0.0,123.28839111328124,124.0,54383.61328125,0.0,1740.4334716796875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2361755371094,293.1499938964844,293.1499938964844,279.75,33368.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637813925743103,1.0,0.0,0.0,3.848435401916504,3.848460912704468,9.882382983050777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4306640625,0.0,1744.5887451171875,1895.4371337890625,0.0,3064.473876953125,0.947907030582428,1.0,0.0,3.0,1.0,0.0
17917800,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618503987789154,0.5011720061302185,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459752202033997,0.3376588523387909,0.3208855092525482,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8427013158798218,0.3331890404224396,0.2341320961713791,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154327869415283,0.2996864020824432,0.2853684723377228,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231051921844482,0.2065000832080841,0.938279926776886,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4743957519531,285.0711975097656,1.0,0.5174673795700073,0.813382089138031,0.813382089138031,1.0,1.0,-2.7370951175689697,1.2406703233718872,1.4964247941970823,0.6202507019042969,1.0,1.0,0.0,123.28839111328124,124.0,54383.61328125,0.0,1740.4334716796875,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2361755371094,293.1499938964844,293.1499938964844,279.75,33368.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637813925743103,1.0,0.0,0.0,3.848435401916504,3.848460912704468,9.882382983050777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4306640625,0.0,1744.5887451171875,1895.4371337890625,0.0,3064.473876953125,0.947907030582428,1.0,0.0,3.0,1.0,0.0
17917860,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6217767000198364,0.4973014295101166,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.850770890712738,0.3407975733280182,0.324066013097763,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463590741157532,0.3348828554153442,0.2355089038610458,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195414543151855,0.3019438087940216,0.2877026796340942,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264172434806824,0.2078144550323486,0.9448537826538086,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4595642089844,284.9043884277344,1.0,0.5180062651634216,0.8104656338691711,0.8104656338691711,1.0,1.0,-2.748653173446656,1.2457048892974854,1.50294828414917,0.6229608058929443,0.9246658086776732,0.9246658086776732,0.0,122.56988525390624,127.0,55628.48828125,0.0,1754.3392333984375,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.4435119628906,293.1499938964844,293.1499938964844,279.45001220703125,37192.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875709593296051,1.0,0.0,0.0,3.8256449699401855,3.825670957565308,9.765683444129536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1923828125,0.0,1746.8515625,1895.4371337890625,0.0,3176.360595703125,0.9452028274536132,1.0,0.0,3.0,1.0,0.0
17917920,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6217767000198364,0.4973014295101166,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.850770890712738,0.3407975733280182,0.324066013097763,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463590741157532,0.3348828554153442,0.2355089038610458,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195414543151855,0.3019438087940216,0.2877026796340942,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264172434806824,0.2078144550323486,0.9448537826538086,284.9027099609375,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4595642089844,284.9043884277344,1.0,0.5180062651634216,0.8104656338691711,0.8104656338691711,1.0,1.0,-2.748653173446656,1.2457048892974854,1.50294828414917,0.6229608058929443,0.9246658086776732,0.9246658086776732,0.0,122.56988525390624,127.0,55628.48828125,0.0,1754.3392333984375,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.4435119628906,293.1499938964844,293.1499938964844,279.45001220703125,37192.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875709593296051,1.0,0.0,0.0,3.8256449699401855,3.825670957565308,9.765683444129536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1923828125,0.0,1746.8515625,1895.4371337890625,0.0,3176.360595703125,0.9452028274536132,1.0,0.0,3.0,1.0,0.0
17917980,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260170936584473,0.4972970485687256,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529686331748962,0.3435786664485931,0.3266578018665313,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473587036132812,0.3361634612083435,0.2363778054714203,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211166262626648,0.3038309812545776,0.2894689440727234,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7274842262268066,0.2088148444890976,0.9493473172187804,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841552734375,1.0,0.5200390219688416,0.8075491786003113,0.8075491786003113,1.0,1.0,-2.760317325592041,1.2508623600006104,1.5094550848007202,0.6252826452255249,0.8424011468887329,0.8424011468887329,0.0,122.97867584228516,130.0,55951.1796875,0.0,1773.8326416015625,1.0,279.4574279785156,283.18963623046875,296.8152770996094,300.4639892578125,293.1499938964844,293.1499938964844,279.75,41241.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826768398284912,1.0,0.0,0.0,3.579902172088623,3.5799264907836914,8.551368182452279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.3095703125,0.0,1495.035888671875,1895.4371337890625,0.0,3241.661376953125,0.8946361541748047,1.0,0.0,3.0,1.0,0.0
17918040,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260170936584473,0.4972970485687256,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529686331748962,0.3435786664485931,0.3266578018665313,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473587036132812,0.3361634612083435,0.2363778054714203,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211166262626648,0.3038309812545776,0.2894689440727234,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7274842262268066,0.2088148444890976,0.9493473172187804,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841552734375,1.0,0.5200390219688416,0.8075491786003113,0.8075491786003113,1.0,1.0,-2.760317325592041,1.2508623600006104,1.5094550848007202,0.6252826452255249,0.8424011468887329,0.8424011468887329,0.0,122.97867584228516,130.0,55951.1796875,0.0,1773.8326416015625,1.0,279.4574279785156,283.18963623046875,296.8152770996094,300.4639892578125,293.1499938964844,293.1499938964844,279.75,41241.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826768398284912,1.0,0.0,0.0,3.579902172088623,3.5799264907836914,8.551368182452279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.3095703125,0.0,1495.035888671875,1895.4371337890625,0.0,3241.661376953125,0.8946361541748047,1.0,0.0,3.0,1.0,0.0
17918100,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289217472076416,0.4978737235069275,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539348244667053,0.3453880548477173,0.3281787931919098,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8477610349655151,0.337284654378891,0.2370029389858245,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217666149139404,0.3051372170448303,0.290539413690567,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7278915047645569,0.2095666080713272,0.952174186706543,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.718994140625,297.4542236328125,285.0247802734375,1.0,0.5214026570320129,0.8060908913612366,0.8060908913612366,1.0,1.0,-2.7682693004608154,1.2544540166854858,1.5138152837753296,0.6270058155059814,0.9346579909324646,0.9346579909324646,0.0,123.43241119384766,130.0,55346.8671875,0.0,1788.0284423828125,1.0,279.7004699707031,283.3377685546875,296.7578125,300.2501525878906,293.1499938964844,293.1499938964844,279.75,34810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752021193504333,1.0,0.0,0.0,3.62883734703064,3.62886095046997,8.78675052717881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5654296875,0.0,1500.9036865234375,1895.4371337890625,0.0,3171.60205078125,0.9020586013793944,1.0,0.0,3.0,1.0,0.0
17918160,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6320146322250366,0.4982908368110657,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552296161651611,0.3473351001739502,0.3299860060214996,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485257625579834,0.3385591506958008,0.2378692626953125,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8227194547653198,0.3065692186355591,0.2918648719787597,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285836935043335,0.2104291468858719,0.9559140801429749,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.7348937988281,297.45947265625,285.0193786621094,1.0,0.5230170488357544,0.8048135042190552,0.8048135042190552,1.0,1.0,-2.7780685424804688,1.2589609622955322,1.5191075801849363,0.6292483806610107,0.9597220420837402,0.9597220420837402,0.0,123.9080047607422,133.0,55660.02734375,0.0,1805.2242431640625,1.0,279.74249267578125,283.3292541503906,296.7737121582031,300.31890869140625,293.1499938964844,293.1499938964844,279.45001220703125,33160.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725619912147522,1.0,0.0,0.0,3.7103021144866943,3.710326194763184,9.1856907147303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6298828125,0.0,1579.6998291015625,1895.4371337890625,0.0,3146.84228515625,0.916823387145996,1.0,0.0,3.0,1.0,0.0
17918220,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361782550811768,0.5015392303466797,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560792207717896,0.3504367470741272,0.3331493139266968,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482795357704163,0.3401787579059601,0.2392035275697708,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8230199813842773,0.3087105751037597,0.294111967086792,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286018133163452,0.2116476595401764,0.9622231721878052,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.452392578125,284.91473388671875,1.0,0.5266806483268738,0.8022587299346924,0.8022587299346924,1.0,1.0,-2.7976620197296143,1.267950415611267,1.5297116041183472,0.6337869167327881,0.871588408946991,0.871588408946991,0.0,125.58287048339844,136.0,56661.22265625,0.0,1843.3792724609373,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5131225585937,293.1499938964844,293.1499938964844,279.75,38332.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817642331123352,1.0,0.0,0.0,3.6156177520751953,3.615641832351685,8.722848860998056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.2529296875,0.0,1512.5384521484375,1895.4371337890625,0.0,3233.112060546875,0.8997610807418823,1.0,0.0,3.0,1.0,0.0
17918280,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6361782550811768,0.5015392303466797,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560792207717896,0.3504367470741272,0.3331493139266968,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482795357704163,0.3401787579059601,0.2392035275697708,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8230199813842773,0.3087105751037597,0.294111967086792,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286018133163452,0.2116476595401764,0.9622231721878052,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.75738525390625,297.452392578125,284.91473388671875,1.0,0.5266806483268738,0.8022587299346924,0.8022587299346924,1.0,1.0,-2.7976620197296143,1.267950415611267,1.5297116041183472,0.6337869167327881,0.871588408946991,0.871588408946991,0.0,125.58287048339844,136.0,56661.22265625,0.0,1843.3792724609373,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5131225585937,293.1499938964844,293.1499938964844,279.75,38332.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817642331123352,1.0,0.0,0.0,3.6156177520751953,3.615641832351685,8.722848860998056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.2529296875,0.0,1512.5384521484375,1895.4371337890625,0.0,3233.112060546875,0.8997610807418823,1.0,0.0,3.0,1.0,0.0
17918340,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410131454467773,0.5056878328323364,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565361499786377,0.3540985584259033,0.3364538848400116,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476691842079163,0.342421293258667,0.2406412959098816,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.822938859462738,0.3113173544406891,0.2964510023593902,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.728251576423645,0.2131588757038116,0.968670666217804,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.453125,285.03912353515625,1.0,0.5307736992835999,0.7997038960456848,0.7997038960456848,1.0,1.0,-2.818902969360352,1.2777308225631714,1.5411721467971802,0.6386739611625671,0.997970700263977,0.997970700263977,0.0,127.59595489501952,139.0,56500.45703125,0.0,1886.239013671875,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,32303.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748319149017334,1.0,0.0,0.0,3.7691259384155273,3.769150495529175,9.479263098910452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5302734375,0.0,1641.2237548828125,1895.4371337890625,0.0,3168.13037109375,0.929362654685974,1.0,0.0,3.0,1.0,0.0
17918400,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410131454467773,0.5056878328323364,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565361499786377,0.3540985584259033,0.3364538848400116,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476691842079163,0.342421293258667,0.2406412959098816,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.822938859462738,0.3113173544406891,0.2964510023593902,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.728251576423645,0.2131588757038116,0.968670666217804,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845764160156,297.453125,285.03912353515625,1.0,0.5307736992835999,0.7997038960456848,0.7997038960456848,1.0,1.0,-2.818902969360352,1.2777308225631714,1.5411721467971802,0.6386739611625671,0.997970700263977,0.997970700263977,0.0,127.59595489501952,139.0,56500.45703125,0.0,1886.239013671875,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,32303.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748319149017334,1.0,0.0,0.0,3.7691259384155273,3.769150495529175,9.479263098910452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5302734375,0.0,1641.2237548828125,1895.4371337890625,0.0,3168.13037109375,0.929362654685974,1.0,0.0,3.0,1.0,0.0
