time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918460,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438350677490234,0.5113670229911804,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559433221817017,0.3570244908332824,0.3395124077796936,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460128307342529,0.3438087701797485,0.241859883069992,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218914270401001,0.3132487833499908,0.2985588014125824,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.727061927318573,0.2141803056001663,0.9743724465370178,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4378662109375,284.90594482421875,1.0,0.5351542234420776,0.7968352437019348,0.7968352437019348,1.0,1.0,-2.8402576446533203,1.2874712944030762,1.552786350250244,0.6435832381248474,0.8950287103652954,0.8950287103652954,0.0,130.09693908691406,142.0,57701.83984375,0.0,1932.2232666015625,1.0,279.4563293457031,283.16998291015625,296.8661499023437,300.60797119140625,293.1499938964844,293.1499938964844,279.75,37767.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858951926231384,1.0,0.0,0.0,3.711089372634888,3.711114168167114,9.189589036395772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.92822265625,0.0,1615.6497802734375,1895.4371337890625,0.0,3271.7998046875,0.9202028512954712,1.0,0.0,3.0,1.0,0.0
17918520,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438350677490234,0.5113670229911804,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559433221817017,0.3570244908332824,0.3395124077796936,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8460128307342529,0.3438087701797485,0.241859883069992,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218914270401001,0.3132487833499908,0.2985588014125824,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.727061927318573,0.2141803056001663,0.9743724465370178,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8031005859375,297.4378662109375,284.90594482421875,1.0,0.5351542234420776,0.7968352437019348,0.7968352437019348,1.0,1.0,-2.8402576446533203,1.2874712944030762,1.552786350250244,0.6435832381248474,0.8950287103652954,0.8950287103652954,0.0,130.09693908691406,142.0,57701.83984375,0.0,1932.2232666015625,1.0,279.4563293457031,283.16998291015625,296.8661499023437,300.60797119140625,293.1499938964844,293.1499938964844,279.75,37767.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858951926231384,1.0,0.0,0.0,3.711089372634888,3.711114168167114,9.189589036395772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.92822265625,0.0,1615.6497802734375,1895.4371337890625,0.0,3271.7998046875,0.9202028512954712,1.0,0.0,3.0,1.0,0.0
17918580,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475107073783875,0.5172950029373169,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8553205132484436,0.3605579435825348,0.3426829278469085,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.844355046749115,0.3458749949932098,0.2431617081165313,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207889795303345,0.3156812191009521,0.300725519657135,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257596254348755,0.2154957950115203,0.9799662232398988,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.4328308105469,285.0492248535156,1.0,0.5396663546562195,0.7939665913581848,0.7939665913581848,1.0,1.0,-2.8620810508728027,1.2974292039871216,1.5646519660949707,0.648515522480011,1.0,1.0,0.0,132.7125701904297,145.0,57380.16015625,0.0,1980.1614990234373,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33156.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795635104179382,1.0,0.0,0.0,3.836079359054565,3.836104869842529,9.819027582125273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1357421875,0.0,1727.85107421875,1895.4371337890625,0.0,3212.48974609375,0.9449450969696044,1.0,0.0,3.0,1.0,0.0
17918640,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475107073783875,0.5172950029373169,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8553205132484436,0.3605579435825348,0.3426829278469085,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.844355046749115,0.3458749949932098,0.2431617081165313,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8207889795303345,0.3156812191009521,0.300725519657135,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257596254348755,0.2154957950115203,0.9799662232398988,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.82745361328125,297.4328308105469,285.0492248535156,1.0,0.5396663546562195,0.7939665913581848,0.7939665913581848,1.0,1.0,-2.8620810508728027,1.2974292039871216,1.5646519660949707,0.648515522480011,1.0,1.0,0.0,132.7125701904297,145.0,57380.16015625,0.0,1980.1614990234373,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33156.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795635104179382,1.0,0.0,0.0,3.836079359054565,3.836104869842529,9.819027582125273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1357421875,0.0,1727.85107421875,1895.4371337890625,0.0,3212.48974609375,0.9449450969696044,1.0,0.0,3.0,1.0,0.0
17918700,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6487599611282349,0.5202300548553467,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8550991415977478,0.3621116280555725,0.3443537056446075,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8436319231987,0.3466637432575226,0.2438827753067016,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8203218579292297,0.316707044839859,0.3018824458122253,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7251901626586914,0.2160269021987915,0.9830306768417358,284.9090576171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8372802734375,297.4261169433594,284.90167236328125,1.0,0.5419971346855164,0.7925322651863098,0.7925322651863098,1.0,1.0,-2.87355899810791,1.3026641607284546,1.570894718170166,0.6511557698249817,0.9388487935066224,0.9388487935066224,0.0,134.04507446289062,145.0,58679.60546875,0.0,2005.4267578125,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7265319824219,293.1499938964844,293.1499938964844,279.45001220703125,35241.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870350122451782,1.0,0.0,0.0,3.850374460220337,3.85040020942688,9.892344223771945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.642578125,0.0,1761.7451171875,1895.4371337890625,0.0,3282.46826171875,0.9483922123908995,1.0,0.0,3.0,1.0,0.0
17918760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6494128704071045,0.5239925384521484,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.854182243347168,0.3634238243103027,0.3457031548023224,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421977758407593,0.3471742570400238,0.2443314492702484,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.819205105304718,0.3175051808357239,0.302748292684555,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.724041223526001,0.2163747549057006,0.9850916266441344,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.8444519042969,297.4144592285156,284.905517578125,1.0,0.5442876219749451,0.7910047173500061,0.7910047173500061,1.0,1.0,-2.8837618827819824,1.307260274887085,1.576501488685608,0.6534432172775269,0.9173025488853456,0.9173025488853456,0.0,135.59317016601562,148.0,58706.01953125,0.0,2029.826904296875,1.0,279.4560546875,283.1483154296875,296.8868103027344,300.69146728515625,293.1499938964844,293.1499938964844,279.1499938964844,37430.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904629349708557,1.0,0.0,0.0,3.797572135925293,3.797597885131836,9.6228870916093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.7783203125,0.0,1714.765380859375,1895.4371337890625,0.0,3314.53662109375,0.939214050769806,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.6499699354171753,0.5301456451416016,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.852487325668335,0.3653551340103149,0.3476290702819824,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8397093415260315,0.3478616178035736,0.2448938637971878,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8171936869621277,0.3186318576335907,0.303924024105072,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.721970796585083,0.2167949080467224,0.9875440001487732,284.8570556640625,284.95001220703125,300.6107482910156,293.85906982421875,298.8546142578125,297.3951110839844,284.8656311035156,1.0,0.5477411150932312,0.7886583805084229,0.7886583805084229,1.0,1.0,-2.898510217666626,1.313865303993225,1.5846450328826904,0.6566845774650574,0.8362489342689514,0.8362489342689514,0.0,138.07138061523438,148.0,59127.00390625,0.0,2066.5654296875,1.0,279.1673889160156,283.08819580078125,296.8962707519531,300.7687072753906,293.1499938964844,293.1499938964844,279.1499938964844,42566.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976104259490967,1.0,0.0,0.0,3.5954136848449707,3.595438241958618,8.625633540759736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.4013671875,0.0,1521.6820068359375,1895.4371337890625,0.0,3381.299560546875,0.8985602855682373,1.0,0.0,3.0,1.0,0.0
17918880,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6502760648727417,0.5319843292236328,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519972562789917,0.3660246133804321,0.3482158482074737,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.838982343673706,0.3481656908988952,0.2450676262378692,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8165991306304932,0.3190429508686065,0.3042780756950378,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213459610939026,0.2169622778892517,0.9882333278656006,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.39093017578125,284.89288330078125,1.0,0.5487712621688843,0.7879495620727539,0.7879495620727539,1.0,1.0,-2.9028878211975098,1.3158224821090698,1.58706533908844,0.6576298475265503,0.8463767766952515,0.8463767766952515,0.0,138.81504821777344,136.0,59181.7421875,0.0,2077.57666015625,1.0,279.1575927734375,283.1107177734375,296.88189697265625,300.730224609375,293.1499938964844,293.1499938964844,279.45001220703125,40626.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972422480583191,1.0,0.0,0.0,3.575518846511841,3.57554292678833,8.530440140930295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.791015625,0.0,1485.779296875,1895.4371337890625,0.0,3377.864501953125,0.8932858109474182,1.0,0.0,3.0,1.0,0.0
17918940,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543179750442505,0.5260991454124451,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575090169906616,0.3695317208766937,0.3512503802776336,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432182669639587,0.3501777350902557,0.2462531924247741,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.821104109287262,0.3213617205619812,0.3062192797660827,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247796654701233,0.2180861532688141,0.9923060536384584,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.00787353515625,1.0,0.5479902029037476,0.7848944664001465,0.7848944664001465,1.0,1.0,-2.908134937286377,1.317643642425537,1.5904912948608398,0.6583985686302185,0.9506141543388368,0.9506141543388368,0.0,137.17428588867188,139.0,58711.984375,0.0,2078.244384765625,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.5881652832031,293.1499938964844,293.1499938964844,279.1499938964844,33393.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880898356437683,1.0,0.0,0.0,3.701737403869629,3.701761484146118,9.143332135863602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.4208984375,0.0,1571.7181396484375,1895.4371337890625,0.0,3292.33935546875,0.9148228764533995,1.0,0.0,3.0,1.0,0.0
17919000,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543179750442505,0.5260991454124451,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8575090169906616,0.3695317208766937,0.3512503802776336,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432182669639587,0.3501777350902557,0.2462531924247741,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.821104109287262,0.3213617205619812,0.3062192797660827,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247796654701233,0.2180861532688141,0.9923060536384584,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.00787353515625,1.0,0.5479902029037476,0.7848944664001465,0.7848944664001465,1.0,1.0,-2.908134937286377,1.317643642425537,1.5904912948608398,0.6583985686302185,0.9506141543388368,0.9506141543388368,0.0,137.17428588867188,139.0,58711.984375,0.0,2078.244384765625,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.5881652832031,293.1499938964844,293.1499938964844,279.1499938964844,33393.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880898356437683,1.0,0.0,0.0,3.701737403869629,3.701761484146118,9.143332135863602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.4208984375,0.0,1571.7181396484375,1895.4371337890625,0.0,3292.33935546875,0.9148228764533995,1.0,0.0,3.0,1.0,0.0
17919060,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587031483650208,0.5238881707191467,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609734177589417,0.3723787069320678,0.3540883362293243,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454474806785583,0.3514267206192016,0.2472631335258484,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236673474311829,0.3230931460857391,0.3079942762851715,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266044020652771,0.2188629060983657,0.9961979985237122,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132080078125,297.3941345214844,284.91229248046875,1.0,0.5491635203361511,0.7819346785545349,0.7819346785545349,1.0,1.0,-2.916903018951416,1.3212238550186155,1.5956791639328003,0.6597706079483032,0.8626940846443176,0.8626940846443176,0.0,136.8080596923828,142.0,59441.69140625,0.0,2091.201904296875,1.0,279.1573486328125,283.11846923828125,296.9014892578125,300.7569885253906,293.1499938964844,293.1499938964844,279.45001220703125,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959299325942993,1.0,0.0,0.0,3.584972381591797,3.584996223449707,8.575607921557094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1435546875,0.0,1481.467041015625,1895.4371337890625,0.0,3365.6162109375,0.8932790756225586,1.0,0.0,3.0,1.0,0.0
17919120,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587031483650208,0.5238881707191467,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609734177589417,0.3723787069320678,0.3540883362293243,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454474806785583,0.3514267206192016,0.2472631335258484,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236673474311829,0.3230931460857391,0.3079942762851715,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266044020652771,0.2188629060983657,0.9961979985237122,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9132080078125,297.3941345214844,284.91229248046875,1.0,0.5491635203361511,0.7819346785545349,0.7819346785545349,1.0,1.0,-2.916903018951416,1.3212238550186155,1.5956791639328003,0.6597706079483032,0.8626940846443176,0.8626940846443176,0.0,136.8080596923828,142.0,59441.69140625,0.0,2091.201904296875,1.0,279.1573486328125,283.11846923828125,296.9014892578125,300.7569885253906,293.1499938964844,293.1499938964844,279.45001220703125,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959299325942993,1.0,0.0,0.0,3.584972381591797,3.584996223449707,8.575607921557094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1435546875,0.0,1481.467041015625,1895.4371337890625,0.0,3365.6162109375,0.8932790756225586,1.0,0.0,3.0,1.0,0.0
17919180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639256477355957,0.5243285894393921,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8632119297981262,0.3758602738380432,0.357178121805191,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465179204940796,0.3533540070056915,0.2484541833400726,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250849843025208,0.3253512978553772,0.3099618554115295,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274461984634399,0.2200107127428054,1.0007814168930054,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.4034118652344,285.02362060546875,1.0,0.5513938665390015,0.7789748907089233,0.7789748907089233,1.0,1.0,-2.930445432662964,1.3270684480667114,1.603377103805542,0.662396252155304,0.9742462635040284,0.9742462635040284,0.0,137.45382690429688,145.0,59163.10546875,0.0,2117.390625,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376037597656,293.1499938964844,293.1499938964844,279.1499938964844,32650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883904218673706,1.0,0.0,0.0,3.729156732559204,3.729181051254273,9.279286814489752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8408203125,0.0,1597.4285888671875,1895.4371337890625,0.0,3295.151611328125,0.9205259084701538,1.0,0.0,3.0,1.0,0.0
17919240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639256477355957,0.5243285894393921,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8632119297981262,0.3758602738380432,0.357178121805191,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465179204940796,0.3533540070056915,0.2484541833400726,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250849843025208,0.3253512978553772,0.3099618554115295,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274461984634399,0.2200107127428054,1.0007814168930054,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.4034118652344,285.02362060546875,1.0,0.5513938665390015,0.7789748907089233,0.7789748907089233,1.0,1.0,-2.930445432662964,1.3270684480667114,1.603377103805542,0.662396252155304,0.9742462635040284,0.9742462635040284,0.0,137.45382690429688,145.0,59163.10546875,0.0,2117.390625,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376037597656,293.1499938964844,293.1499938964844,279.1499938964844,32650.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883904218673706,1.0,0.0,0.0,3.729156732559204,3.729181051254273,9.279286814489752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.8408203125,0.0,1597.4285888671875,1895.4371337890625,0.0,3295.151611328125,0.9205259084701538,1.0,0.0,3.0,1.0,0.0
17919300,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.665716290473938,0.5253215432167053,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639308214187622,0.3773226737976074,0.3587533235549927,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466750979423523,0.3540009558200836,0.2490693479776382,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254342675209045,0.3262340128421783,0.3109720051288605,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275744676589966,0.2204269021749496,1.0032496452331543,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4013977050781,284.8820495605469,1.0,0.5528339147567749,0.7774949669837952,0.7774949669837952,1.0,1.0,-2.9384539127349854,1.330566644668579,1.6078871488571167,0.6640627980232239,0.8852838277816772,0.8852838277816772,0.0,138.0684814453125,145.0,60254.4375,0.0,2134.141357421875,1.0,279.1957397460937,283.0769958496094,296.93377685546875,300.8768615722656,293.1499938964844,293.1499938964844,279.1499938964844,36406.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952734470367432,1.0,0.0,0.0,3.718736410140991,3.7187612056732178,9.227500754604988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9033203125,0.0,1614.09326171875,1895.4371337890625,0.0,3359.487548828125,0.9189494252204896,1.0,0.0,3.0,1.0,0.0
17919360,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6669963598251343,0.5274437665939331,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637902140617371,0.3786168694496155,0.3600261509418487,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459762334823608,0.3544517159461975,0.2494298070669174,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8250076770782471,0.3269536793231964,0.311709463596344,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270147800445557,0.2207069844007492,1.0047942399978638,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9660339355469,297.3950500488281,284.9091796875,1.0,0.5543681383132935,0.7760142087936401,0.7760142087936401,1.0,1.0,-2.945711612701416,1.3336986303329468,1.6120128631591797,0.6655257940292358,0.8785965442657471,0.8785965442657471,0.0,139.00816345214844,148.0,60157.06640625,0.0,2151.3154296875,1.0,279.1571960449219,283.09869384765625,296.9283142089844,300.8279724121094,293.1499938964844,293.1499938964844,279.45001220703125,38103.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978596925735474,1.0,0.0,0.0,3.6457903385162354,3.645814657211304,8.869041039361036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.57421875,0.0,1544.20751953125,1895.4371337890625,0.0,3383.62548828125,0.9061580896377563,1.0,0.0,3.0,1.0,0.0
17919420,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707689762115479,0.5314670205116272,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640232682228088,0.382022500038147,0.3630671501159668,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451291918754578,0.3562474548816681,0.2505439519882202,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245987892150879,0.3290876448154449,0.3135868310928345,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262494564056396,0.2217296808958053,1.0090128183364868,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.991943359375,297.3953552246094,285.0292053222656,1.0,0.5578112602233887,0.7730527520179749,0.7730527520179749,1.0,1.0,-2.962864637374878,1.3412219285964966,1.621642827987671,0.669051468372345,0.9970002770423888,0.9970002770423888,0.0,140.9266357421875,151.0,59888.82421875,0.0,2190.68603515625,1.0,279.4432983398437,283.2256774902344,296.89453125,300.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32608.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89131760597229,1.0,0.0,0.0,3.7867491245269775,3.786773920059204,9.568113910063405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6982421875,0.0,1664.36865234375,1895.4371337890625,0.0,3322.527587890625,0.9335352182388306,1.0,0.0,3.0,1.0,0.0
17919480,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707689762115479,0.5314670205116272,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640232682228088,0.382022500038147,0.3630671501159668,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451291918754578,0.3562474548816681,0.2505439519882202,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245987892150879,0.3290876448154449,0.3135868310928345,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262494564056396,0.2217296808958053,1.0090128183364868,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.991943359375,297.3953552246094,285.0292053222656,1.0,0.5578112602233887,0.7730527520179749,0.7730527520179749,1.0,1.0,-2.962864637374878,1.3412219285964966,1.621642827987671,0.669051468372345,0.9970002770423888,0.9970002770423888,0.0,140.9266357421875,151.0,59888.82421875,0.0,2190.68603515625,1.0,279.4432983398437,283.2256774902344,296.89453125,300.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32608.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89131760597229,1.0,0.0,0.0,3.7867491245269775,3.786773920059204,9.568113910063405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6982421875,0.0,1664.36865234375,1895.4371337890625,0.0,3322.527587890625,0.9335352182388306,1.0,0.0,3.0,1.0,0.0
17919540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725068092346191,0.5370158553123474,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632619380950928,0.3846975266933441,0.3658847212791443,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433297276496887,0.3572230339050293,0.2514678239822387,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.823300838470459,0.3305660784244537,0.3152611553668976,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247147560119629,0.222287580370903,1.0126043558120728,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798217773437,284.9034423828125,1.0,0.5615760087966919,0.7700912356376648,0.7700912356376648,1.0,1.0,-2.9803645610809326,1.3488661050796509,1.6314983367919922,0.6727232336997986,0.8943490982055664,0.8943490982055664,0.0,143.36236572265625,154.0,60991.87890625,0.0,2233.70458984375,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.90045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37973.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013525247573853,1.0,0.0,0.0,3.7175307273864746,3.71755576133728,9.221517984769888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.833984375,0.0,1624.6417236328125,1895.4371337890625,0.0,3416.188720703125,0.921833038330078,1.0,0.0,3.0,1.0,0.0
17919600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725068092346191,0.5370158553123474,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632619380950928,0.3846975266933441,0.3658847212791443,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8433297276496887,0.3572230339050293,0.2514678239822387,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.823300838470459,0.3305660784244537,0.3152611553668976,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247147560119629,0.222287580370903,1.0126043558120728,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0086364746094,297.3798217773437,284.9034423828125,1.0,0.5615760087966919,0.7700912356376648,0.7700912356376648,1.0,1.0,-2.9803645610809326,1.3488661050796509,1.6314983367919922,0.6727232336997986,0.8943490982055664,0.8943490982055664,0.0,143.36236572265625,154.0,60991.87890625,0.0,2233.70458984375,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.90045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37973.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013525247573853,1.0,0.0,0.0,3.7175307273864746,3.71755576133728,9.221517984769888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.833984375,0.0,1624.6417236328125,1895.4371337890625,0.0,3416.188720703125,0.921833038330078,1.0,0.0,3.0,1.0,0.0
17919660,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751733422279358,0.5427148342132568,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.862576425075531,0.3880562484264374,0.3688823580741882,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416294455528259,0.358932614326477,0.2525218725204468,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220460414886475,0.3326038718223572,0.3170520067214966,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231617569923401,0.2231849879026413,1.0163103342056274,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308837890625,297.37530517578125,285.0368347167969,1.0,0.5655099153518677,0.7669047117233276,0.7669047117233276,1.0,1.0,-2.9986886978149414,1.3568331003189087,1.6418557167053225,0.6764476299285889,1.0,1.0,0.0,145.89671325683594,157.0,60609.41015625,0.0,2279.16650390625,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950448036193848,1.0,0.0,0.0,3.839663505554199,3.839688777923584,9.837383458943805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.712890625,0.0,1732.927734375,1895.4371337890625,0.0,3357.352294921875,0.9457697868347168,1.0,0.0,3.0,1.0,0.0
17919720,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751733422279358,0.5427148342132568,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.862576425075531,0.3880562484264374,0.3688823580741882,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8416294455528259,0.358932614326477,0.2525218725204468,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220460414886475,0.3326038718223572,0.3170520067214966,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231617569923401,0.2231849879026413,1.0163103342056274,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308837890625,297.37530517578125,285.0368347167969,1.0,0.5655099153518677,0.7669047117233276,0.7669047117233276,1.0,1.0,-2.9986886978149414,1.3568331003189087,1.6418557167053225,0.6764476299285889,1.0,1.0,0.0,145.89671325683594,157.0,60609.41015625,0.0,2279.16650390625,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950448036193848,1.0,0.0,0.0,3.839663505554199,3.839688777923584,9.837383458943805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.712890625,0.0,1732.927734375,1895.4371337890625,0.0,3357.352294921875,0.9457697868347168,1.0,0.0,3.0,1.0,0.0
17919780,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759641170501709,0.5492915511131287,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613064885139465,0.3907044231891632,0.3716931939125061,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.839377760887146,0.3598523437976837,0.2534198462963104,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820264458656311,0.3340100944042206,0.3186751902103424,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211557030677795,0.2236448228359222,1.019526481628418,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04473876953125,297.3568420410156,284.90399169921875,1.0,0.5695738792419434,0.7637181878089905,0.7637181878089905,1.0,1.0,-3.016874074935913,1.3646798133850098,1.652194261550903,0.6801871061325073,0.9119149446487428,0.9119149446487428,0.0,148.7401885986328,145.0,61814.9453125,0.0,2326.4677734375,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,37664.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049478769302368,1.0,0.0,0.0,3.785418748855591,3.785444498062134,9.5613927442173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.90234375,0.0,1702.0250244140625,1895.4371337890625,0.0,3449.660400390625,0.9367908835411072,1.0,0.0,3.0,1.0,0.0
17919840,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759641170501709,0.5492915511131287,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613064885139465,0.3907044231891632,0.3716931939125061,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.839377760887146,0.3598523437976837,0.2534198462963104,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820264458656311,0.3340100944042206,0.3186751902103424,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211557030677795,0.2236448228359222,1.019526481628418,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04473876953125,297.3568420410156,284.90399169921875,1.0,0.5695738792419434,0.7637181878089905,0.7637181878089905,1.0,1.0,-3.016874074935913,1.3646798133850098,1.652194261550903,0.6801871061325073,0.9119149446487428,0.9119149446487428,0.0,148.7401885986328,145.0,61814.9453125,0.0,2326.4677734375,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,37664.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049478769302368,1.0,0.0,0.0,3.785418748855591,3.785444498062134,9.5613927442173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.90234375,0.0,1702.0250244140625,1895.4371337890625,0.0,3449.660400390625,0.9367908835411072,1.0,0.0,3.0,1.0,0.0
17919900,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761268973350525,0.5485155582427979,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625832796096802,0.3918597400188446,0.3728339672088623,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399935364723206,0.3601214587688446,0.2536519765853882,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210752606391907,0.3345444500446319,0.3192310035228729,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216007709503174,0.2237242460250854,1.0200908184051514,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.0503845214844,297.3461608886719,284.8165588378906,1.0,0.5694161653518677,0.7621249556541443,0.7621249556541443,1.0,1.0,-3.0189568996429443,1.3651996850967407,1.6537573337554932,0.6804167032241821,0.8227647542953491,0.8227647542953491,0.0,148.57876586914062,145.0,62297.7734375,0.0,2329.3984375,1.0,278.89764404296875,282.9543151855469,296.9794311523437,301.09844970703125,293.1499938964844,293.1499938964844,278.8500061035156,42362.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105855822563172,1.0,0.0,0.0,3.666057586669922,3.666082859039306,8.967922440206166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6875,0.0,1598.9197998046875,1895.4371337890625,0.0,3502.037353515625,0.9108880758285522,1.0,0.0,3.0,1.0,0.0
17919960,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6772451996803284,0.5448960065841675,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652851581573486,0.393122524023056,0.3738783001899719,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.841913640499115,0.3605045676231384,0.2538075447082519,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.823138952255249,0.3351590931415558,0.3196854293346405,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231147289276123,0.2238439321517944,1.020181655883789,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0592041015625,297.3417663574219,284.887451171875,1.0,0.5682478547096252,0.7604978084564209,0.7604978084564209,1.0,1.0,-3.016709804534912,1.3636566400527954,1.6530530452728271,0.679398775100708,0.8380092978477478,0.8380092978477478,0.0,147.31747436523438,148.0,61899.58203125,0.0,2318.83544921875,1.0,278.8579406738281,283.0204467773437,296.9493408203125,300.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,40880.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105185866355896,1.0,0.0,0.0,3.55260968208313,3.55263352394104,8.421477559750201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.73828125,0.0,1463.0369873046875,1895.4371337890625,0.0,3501.416015625,0.8882362246513367,1.0,0.0,3.0,1.0,0.0
17920020,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822178959846497,0.5419505834579468,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691499829292297,0.3965454697608948,0.3768507838249206,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444289565086365,0.3622421324253082,0.2548215091228485,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258684873580933,0.3371733427047729,0.3213592171669006,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249663472175598,0.2246856987476349,1.0230540037155151,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548583984375,285.0018005371094,1.0,0.5689831972122192,0.7572435140609741,0.7572435140609741,1.0,1.0,-3.023406982421875,1.3659687042236328,1.6574383974075315,0.6798989176750183,0.9346743226051332,0.9346743226051332,0.0,146.61680603027344,151.0,61348.77734375,0.0,2327.373046875,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202514648437,293.1499938964844,293.1499938964844,278.8500061035156,33806.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009072780609132,1.0,0.0,0.0,3.661581516265869,3.6616051197052,8.946036587076378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7314453125,0.0,1529.6270751953125,1895.4371337890625,0.0,3412.0400390625,0.906426191329956,1.0,0.0,3.0,1.0,0.0
17920080,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822178959846497,0.5419505834579468,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691499829292297,0.3965454697608948,0.3768507838249206,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8444289565086365,0.3622421324253082,0.2548215091228485,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258684873580933,0.3371733427047729,0.3213592171669006,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249663472175598,0.2246856987476349,1.0230540037155151,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08856201171875,297.3548583984375,285.0018005371094,1.0,0.5689831972122192,0.7572435140609741,0.7572435140609741,1.0,1.0,-3.023406982421875,1.3659687042236328,1.6574383974075315,0.6798989176750183,0.9346743226051332,0.9346743226051332,0.0,146.61680603027344,151.0,61348.77734375,0.0,2327.373046875,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202514648437,293.1499938964844,293.1499938964844,278.8500061035156,33806.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009072780609132,1.0,0.0,0.0,3.661581516265869,3.6616051197052,8.946036587076378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7314453125,0.0,1529.6270751953125,1895.4371337890625,0.0,3412.0400390625,0.906426191329956,1.0,0.0,3.0,1.0,0.0
17920140,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853878498077393,0.5428301095962524,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708263635635376,0.3993029594421386,0.3796352446079254,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.84488844871521,0.3632345199584961,0.255671888589859,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266682028770447,0.3386075496673584,0.3228850960731506,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252181172370911,0.2251806408166885,1.025863528251648,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.35284423828125,284.91796875,1.0,0.570839524269104,0.7539891600608826,0.7539891600608826,1.0,1.0,-3.034045457839966,1.3700944185256958,1.66395103931427,0.6815694570541382,0.8570006489753723,0.8570006489753723,0.0,147.3174591064453,154.0,62065.59375,0.0,2350.35888671875,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38471.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908056914806366,1.0,0.0,0.0,3.546970844268799,3.546994209289551,8.394764563490753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8798828125,0.0,1439.5042724609375,1895.4371337890625,0.0,3478.5625,0.8847849369049072,1.0,0.0,3.0,1.0,0.0
17920200,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6853878498077393,0.5428301095962524,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708263635635376,0.3993029594421386,0.3796352446079254,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.84488844871521,0.3632345199584961,0.255671888589859,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266682028770447,0.3386075496673584,0.3228850960731506,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252181172370911,0.2251806408166885,1.025863528251648,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.35284423828125,284.91796875,1.0,0.570839524269104,0.7539891600608826,0.7539891600608826,1.0,1.0,-3.034045457839966,1.3700944185256958,1.66395103931427,0.6815694570541382,0.8570006489753723,0.8570006489753723,0.0,147.3174591064453,154.0,62065.59375,0.0,2350.35888671875,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38471.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908056914806366,1.0,0.0,0.0,3.546970844268799,3.546994209289551,8.394764563490753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8798828125,0.0,1439.5042724609375,1895.4371337890625,0.0,3478.5625,0.8847849369049072,1.0,0.0,3.0,1.0,0.0
17920260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6890981197357178,0.5452051162719727,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718776702880859,0.4026819467544555,0.3826661109924316,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447856307029724,0.3648677468299866,0.2566922903060913,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269004225730896,0.3405462801456451,0.3245911598205566,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249698638916016,0.2260109335184097,1.0292139053344729,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.357666015625,285.0163269042969,1.0,0.5734657645225525,0.7509632706642151,0.7509632706642151,1.0,1.0,-3.0478436946868896,1.3757742643356323,1.672069430351257,0.684036135673523,0.9587042331695556,0.9587042331695556,0.0,148.62628173828125,157.0,61790.86328125,0.0,2382.46875,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.85955810546875,293.1499938964844,293.1499938964844,278.8500061035156,32744.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011800289154052,1.0,0.0,0.0,3.690371036529541,3.690394878387451,9.087268040275376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8837890625,0.0,1553.91943359375,1895.4371337890625,0.0,3414.581787109375,0.911806583404541,1.0,0.0,3.0,1.0,0.0
