time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6890981197357178,0.5452051162719727,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718776702880859,0.4026819467544555,0.3826661109924316,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447856307029724,0.3648677468299866,0.2566922903060913,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269004225730896,0.3405462801456451,0.3245911598205566,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249698638916016,0.2260109335184097,1.0292139053344729,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1321716308594,297.357666015625,285.0163269042969,1.0,0.5734657645225525,0.7509632706642151,0.7509632706642151,1.0,1.0,-3.0478436946868896,1.3757742643356323,1.672069430351257,0.684036135673523,0.9587042331695556,0.9587042331695556,0.0,148.62628173828125,157.0,61790.86328125,0.0,2382.46875,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.85955810546875,293.1499938964844,293.1499938964844,278.8500061035156,32744.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011800289154052,1.0,0.0,0.0,3.690371036529541,3.690394878387451,9.087268040275376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8837890625,0.0,1553.91943359375,1895.4371337890625,0.0,3414.581787109375,0.911806583404541,1.0,0.0,3.0,1.0,0.0
17920380,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906195878982544,0.5497517585754395,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715265393257141,0.405300885438919,0.385395884513855,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433606624603271,0.3656629920005798,0.2574613988399505,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259058594703674,0.3418124318122864,0.3260325491428375,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236690521240234,0.2263772338628769,1.03180992603302,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.3453063964844,284.9129638671875,1.0,0.5765910744667053,0.7479373216629028,0.7479373216629028,1.0,1.0,-3.062371730804444,1.381753921508789,1.6806178092956543,0.6867467164993286,0.8695608973503113,0.8695608973503113,0.0,150.682373046875,160.0,62686.609375,0.0,2420.09619140625,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910296618938446,1.0,0.0,0.0,3.5986247062683105,3.5986485481262207,8.641047202218033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.248046875,0.0,1492.2117919921875,1895.4371337890625,0.0,3499.3564453125,0.8957674503326416,1.0,0.0,3.0,1.0,0.0
17920440,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906195878982544,0.5497517585754395,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715265393257141,0.405300885438919,0.385395884513855,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433606624603271,0.3656629920005798,0.2574613988399505,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259058594703674,0.3418124318122864,0.3260325491428375,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236690521240234,0.2263772338628769,1.03180992603302,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.1450500488281,297.3453063964844,284.9129638671875,1.0,0.5765910744667053,0.7479373216629028,0.7479373216629028,1.0,1.0,-3.062371730804444,1.381753921508789,1.6806178092956543,0.6867467164993286,0.8695608973503113,0.8695608973503113,0.0,150.682373046875,160.0,62686.609375,0.0,2420.09619140625,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38094.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910296618938446,1.0,0.0,0.0,3.5986247062683105,3.5986485481262207,8.641047202218033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.248046875,0.0,1492.2117919921875,1895.4371337890625,0.0,3499.3564453125,0.8957674503326416,1.0,0.0,3.0,1.0,0.0
17920500,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6916940808296204,0.5524328351020813,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711190819740295,0.406885415315628,0.3867374360561371,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424299359321594,0.3663429021835327,0.2578171789646148,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251936435699463,0.3426615297794342,0.3267143368721008,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228049635887146,0.2266827225685119,1.0328716039657593,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1532287597656,297.3428955078125,285.0340881347656,1.0,0.5782509446144104,0.7464243769645691,0.7464243769645691,1.0,1.0,-3.069728374481201,1.3847825527191162,1.684945821762085,0.6880762577056885,0.9565629363059998,0.9565629363059998,0.0,151.8510284423828,160.0,62075.16015625,0.0,2439.944580078125,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8316345214844,293.1499938964844,293.1499938964844,279.1499938964844,33573.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905251443386078,1.0,0.0,0.0,3.6582694053649902,3.658293008804321,8.929860086936969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4853515625,0.0,1524.19091796875,1895.4371337890625,0.0,3452.484619140625,0.9071575999259948,1.0,0.0,3.0,1.0,0.0
17920560,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6928924918174744,0.554696261882782,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711426258087158,0.408595323562622,0.388353168964386,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419308066368103,0.3671591281890869,0.2583891153335571,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248608112335205,0.3436214029788971,0.3276275992393493,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222763895988464,0.2270745784044265,1.0346758365631104,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1621398925781,297.3424377441406,285.0185241699219,1.0,0.5800246596336365,0.7447647452354431,0.7447647452354431,1.0,1.0,-3.078344821929932,1.388355016708374,1.6899899244308472,0.6896848082542419,0.9753298163414,0.9753298163414,0.0,152.93885803222656,163.0,62393.06640625,0.0,2461.824951171875,1.0,279.14276123046875,283.13446044921875,296.9261779785156,300.9004821777344,293.1499938964844,293.1499938964844,278.8500061035156,32732.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042978882789612,1.0,0.0,0.0,3.738111972808838,3.738136291503906,9.323906056124542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.765625,0.0,1608.384765625,1895.4371337890625,0.0,3443.61328125,0.9226815104484558,1.0,0.0,3.0,1.0,0.0
17920620,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931506395339966,0.560897946357727,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699117302894592,0.4111436903476715,0.3910458981990814,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397131562232971,0.3678462505340576,0.2591032385826111,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230747580528259,0.3447762429714203,0.3289913237094879,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202351689338684,0.2273203730583191,1.036850094795227,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698303222656,297.3248291015625,284.90777587890625,1.0,0.5836547017097473,0.7414456009864807,0.7414456009864807,1.0,1.0,-3.0941531658172607,1.3947664499282837,1.699386715888977,0.6925778985023499,0.8801131844520569,0.8801131844520569,0.0,155.62986755371094,166.0,63345.14453125,0.0,2505.922607421875,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.0704650878906,293.1499938964844,293.1499938964844,279.1499938964844,38079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913788676261902,1.0,0.0,0.0,3.653236627578736,3.653260946273804,8.905306572160043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2451171875,0.0,1552.3487548828125,1895.4371337890625,0.0,3531.72998046875,0.907818078994751,1.0,0.0,3.0,1.0,0.0
17920680,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931506395339966,0.560897946357727,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699117302894592,0.4111436903476715,0.3910458981990814,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397131562232971,0.3678462505340576,0.2591032385826111,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230747580528259,0.3447762429714203,0.3289913237094879,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202351689338684,0.2273203730583191,1.036850094795227,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698303222656,297.3248291015625,284.90777587890625,1.0,0.5836547017097473,0.7414456009864807,0.7414456009864807,1.0,1.0,-3.0941531658172607,1.3947664499282837,1.699386715888977,0.6925778985023499,0.8801131844520569,0.8801131844520569,0.0,155.62986755371094,166.0,63345.14453125,0.0,2505.922607421875,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.0704650878906,293.1499938964844,293.1499938964844,279.1499938964844,38079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913788676261902,1.0,0.0,0.0,3.653236627578736,3.653260946273804,8.905306572160043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2451171875,0.0,1552.3487548828125,1895.4371337890625,0.0,3531.72998046875,0.907818078994751,1.0,0.0,3.0,1.0,0.0
17920740,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937001347541809,0.5643033385276794,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.869172215461731,0.4127753376960754,0.3924238979816437,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384658694267273,0.3685167729854584,0.2594470381736755,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220441341400146,0.3456176221370697,0.32966148853302,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190529704093933,0.2275874465703964,1.0377402305603027,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.3204650878906,285.03436279296875,1.0,0.5855573415756226,0.7397196292877197,0.7397196292877197,1.0,1.0,-3.1021902561187744,1.398004174232483,1.704185962677002,0.693977415561676,0.97129625082016,0.97129625082016,0.0,157.08987426757812,166.0,62700.75,0.0,2528.990234375,1.0,279.1058654785156,283.1363830566406,296.90924072265625,300.8663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087108373641968,1.0,0.0,0.0,3.7130937576293945,3.713118076324463,9.199519581670756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.80859375,0.0,1586.0247802734375,1895.4371337890625,0.0,3484.6357421875,0.9192995429039,1.0,0.0,3.0,1.0,0.0
17920800,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6943760514259338,0.5669085383415222,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689787983894348,0.4144105017185211,0.3939739167690277,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8377963900566101,0.3692757487297058,0.2599824368953705,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215250968933105,0.3465087413787842,0.3305142521858215,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183470726013184,0.2279242873191833,1.0393152236938477,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827392578125,297.3187561035156,285.0205383300781,1.0,0.5873855352401733,0.7381263971328735,0.7381263971328735,1.0,1.0,-3.1107468605041504,1.4015214443206787,1.7092254161834717,0.6955599784851074,0.9901705384254456,0.9901705384254456,0.0,158.3105926513672,154.0,62988.90625,0.0,2551.896484375,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.9303283691406,293.1499938964844,293.1499938964844,278.8500061035156,32859.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079508781433104,1.0,0.0,0.0,3.785880565643311,3.785905361175537,9.563725598127348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3642578125,0.0,1665.288818359375,1895.4371337890625,0.0,3477.5771484375,0.9334854483604432,1.0,0.0,3.0,1.0,0.0
17920860,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950263977050781,0.5617713332176208,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734918236732483,0.4168671369552612,0.3964629173278808,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407485485076904,0.3698392510414123,0.26052325963974,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247277736663818,0.3475342988967895,0.3316343128681183,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206377387046814,0.2280472815036773,1.0403082370758057,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.189697265625,297.3056335449219,284.8944091796875,1.0,0.5859507918357849,0.734667956829071,0.734667956829071,1.0,1.0,-3.110783338546753,1.400234580039978,1.7105486392974854,0.6946042776107788,0.8817479014396667,0.8817479014396667,0.0,156.61019897460938,157.0,63698.3828125,0.0,2542.92578125,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172987341880798,1.0,0.0,0.0,3.693096399307251,3.6931211948394775,9.100695592678676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.75,0.0,1601.224609375,1895.4371337890625,0.0,3564.208740234375,0.9167770743370056,1.0,0.0,3.0,1.0,0.0
17920920,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950263977050781,0.5617713332176208,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734918236732483,0.4168671369552612,0.3964629173278808,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407485485076904,0.3698392510414123,0.26052325963974,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247277736663818,0.3475342988967895,0.3316343128681183,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206377387046814,0.2280472815036773,1.0403082370758057,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.189697265625,297.3056335449219,284.8944091796875,1.0,0.5859507918357849,0.734667956829071,0.734667956829071,1.0,1.0,-3.110783338546753,1.400234580039978,1.7105486392974854,0.6946042776107788,0.8817479014396667,0.8817479014396667,0.0,156.61019897460938,157.0,63698.3828125,0.0,2542.92578125,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172987341880798,1.0,0.0,0.0,3.693096399307251,3.6931211948394775,9.100695592678676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.75,0.0,1601.224609375,1895.4371337890625,0.0,3564.208740234375,0.9167770743370056,1.0,0.0,3.0,1.0,0.0
17920980,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6987586617469788,0.5593854188919067,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8768013715744019,0.4200945794582367,0.3992173075675964,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426200747489929,0.3711898922920227,0.2612480223178863,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268327713012695,0.3491838872432709,0.3329457342624664,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219441533088684,0.228597953915596,1.0418882369995115,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.31353759765625,285.0089416503906,1.0,0.5864971876144409,0.7312095761299133,0.7312095761299133,1.0,1.0,-3.1155543327331543,1.4012542963027954,1.7142999172210691,0.6943327188491821,0.9848906993865968,0.9848906993865968,0.0,155.99929809570312,160.0,63023.25390625,0.0,2548.888916015625,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33381.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103776216506958,1.0,0.0,0.0,3.804037809371948,3.804062843322754,9.655681196818475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.369140625,0.0,1690.9754638671875,1895.4371337890625,0.0,3500.10791015625,0.9379225969314576,1.0,0.0,3.0,1.0,0.0
17921040,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6987586617469788,0.5593854188919067,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8768013715744019,0.4200945794582367,0.3992173075675964,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8426200747489929,0.3711898922920227,0.2612480223178863,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268327713012695,0.3491838872432709,0.3329457342624664,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219441533088684,0.228597953915596,1.0418882369995115,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071533203125,297.31353759765625,285.0089416503906,1.0,0.5864971876144409,0.7312095761299133,0.7312095761299133,1.0,1.0,-3.1155543327331543,1.4012542963027954,1.7142999172210691,0.6943327188491821,0.9848906993865968,0.9848906993865968,0.0,155.99929809570312,160.0,63023.25390625,0.0,2548.888916015625,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33381.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103776216506958,1.0,0.0,0.0,3.804037809371948,3.804062843322754,9.655681196818475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.369140625,0.0,1690.9754638671875,1895.4371337890625,0.0,3500.10791015625,0.9379225969314576,1.0,0.0,3.0,1.0,0.0
17921100,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999078989028931,0.5593957304954529,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778796792030334,0.4214316308498382,0.4006737470626831,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430476188659668,0.3715730905532837,0.2616713643074035,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273906111717224,0.3497785031795501,0.3336756825447082,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7221935987472534,0.2287419289350509,1.0430591106414795,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2125244140625,297.312255859375,284.86920166015625,1.0,0.5872297883033752,0.7294803857803345,0.7294803857803345,1.0,1.0,-3.120112419128418,1.4027594327926636,1.7173529863357544,0.6948375701904297,0.8913576602935791,0.8913576602935791,0.0,156.18963623046875,160.0,64006.5625,0.0,2558.701171875,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.1327514648437,293.1499938964844,293.1499938964844,278.8500061035156,37120.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166676998138428,1.0,0.0,0.0,3.780608892440796,3.78063440322876,9.53711037254834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.470703125,0.0,1692.07373046875,1895.4371337890625,0.0,3558.37451171875,0.9333317279815674,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7005537152290344,0.5606877207756042,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780447840690613,0.4226181209087372,0.4018216431140899,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426120281219482,0.3717837333679199,0.2618483304977417,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271540403366089,0.3502284586429596,0.3341385424137115,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217437028884888,0.2287724167108535,1.0433876514434814,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2156066894531,297.30712890625,284.8992919921875,1.0,0.5881295800209045,0.727903425693512,0.727903425693512,1.0,1.0,-3.1242098808288574,1.404090166091919,1.720119833946228,0.6952686905860901,0.8838199377059937,0.8838199377059937,0.0,156.78701782226562,163.0,63770.01953125,0.0,2569.816650390625,1.0,278.8567199707031,282.9734802246094,296.9217224121094,301.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38634.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186822175979614,1.0,0.0,0.0,3.6999435424804688,3.6999685764312735,9.134473089034144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.376953125,0.0,1609.4283447265625,1895.4371337890625,0.0,3576.9921875,0.918599009513855,1.0,0.0,3.0,1.0,0.0
17921220,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031134963035583,0.5633077025413513,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787987232208252,0.4259162843227386,0.4047206938266754,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421847224235535,0.3731603622436523,0.2626507580280304,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.827034056186676,0.3518934249877929,0.335543155670166,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211413383483887,0.2293489426374435,1.0454751253128052,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281799316406,297.309814453125,285.0175170898437,1.0,0.5904982686042786,0.7247495055198669,0.7247495055198669,1.0,1.0,-3.1360023021698,1.4084478616714478,1.727554440498352,0.6969606280326843,0.9941985011100768,0.9941985011100768,0.0,158.14181518554688,166.0,63229.83203125,0.0,2600.00537109375,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,33231.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119836688041688,1.0,0.0,0.0,3.8180336952209473,3.818058729171753,9.726862799652736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.642578125,0.0,1706.60693359375,1895.4371337890625,0.0,3515.004150390625,0.9410107731819152,1.0,0.0,3.0,1.0,0.0
17921280,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031134963035583,0.5633077025413513,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787987232208252,0.4259162843227386,0.4047206938266754,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421847224235535,0.3731603622436523,0.2626507580280304,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.827034056186676,0.3518934249877929,0.335543155670166,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211413383483887,0.2293489426374435,1.0454751253128052,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281799316406,297.309814453125,285.0175170898437,1.0,0.5904982686042786,0.7247495055198669,0.7247495055198669,1.0,1.0,-3.1360023021698,1.4084478616714478,1.727554440498352,0.6969606280326843,0.9941985011100768,0.9941985011100768,0.0,158.14181518554688,166.0,63229.83203125,0.0,2600.00537109375,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,33231.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119836688041688,1.0,0.0,0.0,3.8180336952209473,3.818058729171753,9.726862799652736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.642578125,0.0,1706.60693359375,1895.4371337890625,0.0,3515.004150390625,0.9410107731819152,1.0,0.0,3.0,1.0,0.0
17921340,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.703442394733429,0.567868173122406,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.878350555896759,0.4284346401691437,0.4073851108551025,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8406649827957153,0.373710036277771,0.2632677853107452,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258883357048035,0.3528913557529449,0.3367535173892975,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196640968322754,0.2294886261224746,1.0471007823944092,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933710932731628,0.7215955257415771,0.7215955257415771,1.0,1.0,-3.148843050003052,1.4132392406463623,1.7356038093566897,0.6989766359329224,0.8925389647483826,0.8925389647483826,0.0,160.20480346679688,169.0,64128.45703125,0.0,2636.2607421875,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38380.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920975923538208,1.0,0.0,0.0,3.729020833969116,3.729046106338501,9.27860980937112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.822265625,0.0,1641.0736083984375,1895.4371337890625,0.0,3598.162353515625,0.9247488975524902,1.0,0.0,3.0,1.0,0.0
17921400,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.703442394733429,0.567868173122406,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.878350555896759,0.4284346401691437,0.4073851108551025,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8406649827957153,0.373710036277771,0.2632677853107452,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258883357048035,0.3528913557529449,0.3367535173892975,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196640968322754,0.2294886261224746,1.0471007823944092,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933710932731628,0.7215955257415771,0.7215955257415771,1.0,1.0,-3.148843050003052,1.4132392406463623,1.7356038093566897,0.6989766359329224,0.8925389647483826,0.8925389647483826,0.0,160.20480346679688,169.0,64128.45703125,0.0,2636.2607421875,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38380.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920975923538208,1.0,0.0,0.0,3.729020833969116,3.729046106338501,9.27860980937112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.822265625,0.0,1641.0736083984375,1895.4371337890625,0.0,3598.162353515625,0.9247488975524902,1.0,0.0,3.0,1.0,0.0
17921460,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046136856079102,0.572767436504364,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8779086470603943,0.4317173957824707,0.4102912545204162,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391726613044739,0.3750274777412414,0.2640454471111297,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247268795967102,0.3544951379299164,0.3381245732307434,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181298136711121,0.2300052642822265,1.049060583114624,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384338378906,297.2940368652344,285.02349853515625,1.0,0.5965485572814941,0.7181975841522217,0.7181975841522217,1.0,1.0,-3.163162469863892,1.418598771095276,1.7445635795593262,0.7011462450027466,1.0,1.0,0.0,162.4541473388672,157.0,63601.78125,0.0,2676.73974609375,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,33293.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148110151290894,1.0,0.0,0.0,3.8452107906341553,3.845236301422119,9.86582904261013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1396484375,0.0,1740.0565185546875,1895.4371337890625,0.0,3541.196533203125,0.9471287727355956,1.0,0.0,3.0,1.0,0.0
17921520,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046136856079102,0.572767436504364,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8779086470603943,0.4317173957824707,0.4102912545204162,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391726613044739,0.3750274777412414,0.2640454471111297,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247268795967102,0.3544951379299164,0.3381245732307434,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181298136711121,0.2300052642822265,1.049060583114624,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384338378906,297.2940368652344,285.02349853515625,1.0,0.5965485572814941,0.7181975841522217,0.7181975841522217,1.0,1.0,-3.163162469863892,1.418598771095276,1.7445635795593262,0.7011462450027466,1.0,1.0,0.0,162.4541473388672,157.0,63601.78125,0.0,2676.73974609375,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,33293.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148110151290894,1.0,0.0,0.0,3.8452107906341553,3.845236301422119,9.86582904261013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.1396484375,0.0,1740.0565185546875,1895.4371337890625,0.0,3541.196533203125,0.9471287727355956,1.0,0.0,3.0,1.0,0.0
17921580,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050403356552124,0.5668768882751465,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828023076057434,0.434142142534256,0.4127578139305115,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423746228218079,0.3754767477512359,0.2645032405853271,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281323313713074,0.355388879776001,0.3391152024269104,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206079959869385,0.2300387024879455,1.0496253967285156,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829895019531,284.89117431640625,1.0,0.594724178314209,0.7147995829582214,0.7147995829582214,1.0,1.0,-3.1614956855773926,1.4162667989730835,1.7452290058135986,0.6996053457260132,0.8944085836410522,0.8944085836410522,0.0,160.4163055419922,160.0,64326.14453125,0.0,2662.416748046875,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,38526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923878252506256,1.0,0.0,0.0,3.7566747665405273,3.756700277328491,9.416738180334504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8916015625,0.0,1674.5738525390625,1895.4371337890625,0.0,3624.90576171875,0.930886685848236,1.0,0.0,3.0,1.0,0.0
17921640,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050403356552124,0.5668768882751465,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828023076057434,0.434142142534256,0.4127578139305115,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423746228218079,0.3754767477512359,0.2645032405853271,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281323313713074,0.355388879776001,0.3391152024269104,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206079959869385,0.2300387024879455,1.0496253967285156,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2397155761719,297.2829895019531,284.89117431640625,1.0,0.594724178314209,0.7147995829582214,0.7147995829582214,1.0,1.0,-3.1614956855773926,1.4162667989730835,1.7452290058135986,0.6996053457260132,0.8944085836410522,0.8944085836410522,0.0,160.4163055419922,160.0,64326.14453125,0.0,2662.416748046875,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,38526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923878252506256,1.0,0.0,0.0,3.7566747665405273,3.756700277328491,9.416738180334504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8916015625,0.0,1674.5738525390625,1895.4371337890625,0.0,3624.90576171875,0.930886685848236,1.0,0.0,3.0,1.0,0.0
17921700,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066097855567932,0.5651929378509521,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845641613006592,0.4356570839881897,0.4139415621757507,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433594703674316,0.3760087192058563,0.2646917104721069,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292364478111267,0.3560783863067627,0.3395613431930542,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.721293568611145,0.2302026450634002,1.0496796369552612,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2444763183594,297.2851867675781,285.02166748046875,1.0,0.5946652293205261,0.7131006121635437,0.7131006121635437,1.0,1.0,-3.161706686019897,1.4156385660171509,1.746068000793457,0.6987748742103577,0.9814080595970154,0.9814080595970154,0.0,159.8511962890625,160.0,63393.05859375,0.0,2659.8037109375,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8113708496094,293.1499938964844,293.1499938964844,279.1499938964844,34488.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184577465057372,1.0,0.0,0.0,3.7928037643432617,3.792829036712648,9.59873545980372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9052734375,0.0,1686.17041015625,1895.4371337890625,0.0,3574.9189453125,0.937921404838562,1.0,0.0,3.0,1.0,0.0
17921760,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7084879875183105,0.564044713973999,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8863016366958618,0.4373508095741272,0.4154780507087707,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443689942359924,0.3767325282096863,0.2651508152484894,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303266167640686,0.3569280803203583,0.3403074741363525,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219820022583008,0.230493813753128,1.050742506980896,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.250732421875,297.29034423828125,285.0108642578125,1.0,0.594984769821167,0.7114660739898682,0.7114660739898682,1.0,1.0,-3.1648964881896973,1.416412591934204,1.7484838962554932,0.6988229155540466,1.0,1.0,0.0,159.59796142578125,163.0,63511.9296875,0.0,2664.777587890625,1.0,279.1437683105469,283.0829772949219,296.80206298828125,300.8568725585937,293.1499938964844,293.1499938964844,278.8500061035156,33595.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169089198112488,1.0,0.0,0.0,3.855371475219727,3.8553969860076895,9.918037449097028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.970703125,0.0,1754.882080078125,1895.4371337890625,0.0,3560.60498046875,0.9497517347335817,1.0,0.0,3.0,1.0,0.0
17921820,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099171280860901,0.565081000328064,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8876062035560608,0.4398117661476135,0.4180337488651275,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444096446037292,0.3772159516811371,0.2656781673431396,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306692242622375,0.3578455150127411,0.3413854837417602,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217888832092285,0.2305622100830078,1.0517734289169312,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535705566406,297.2841491699219,284.89532470703125,1.0,0.5963904857635498,0.7081969976425171,0.7081969976425171,1.0,1.0,-3.1723854541778564,1.418439865112305,1.7539454698562622,0.6992336511611938,0.8942325115203857,0.8942325115203857,0.0,160.2584686279297,166.0,64259.14453125,0.0,2683.271240234375,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054132938385,1.0,0.0,0.0,3.75384783744812,3.753873348236084,9.402571095051826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.951171875,0.0,1672.1357421875,1895.4371337890625,0.0,3635.725830078125,0.9305626749992372,1.0,0.0,3.0,1.0,0.0
17921880,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099171280860901,0.565081000328064,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8876062035560608,0.4398117661476135,0.4180337488651275,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444096446037292,0.3772159516811371,0.2656781673431396,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306692242622375,0.3578455150127411,0.3413854837417602,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217888832092285,0.2305622100830078,1.0517734289169312,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535705566406,297.2841491699219,284.89532470703125,1.0,0.5963904857635498,0.7081969976425171,0.7081969976425171,1.0,1.0,-3.1723854541778564,1.418439865112305,1.7539454698562622,0.6992336511611938,0.8942325115203857,0.8942325115203857,0.0,160.2584686279297,166.0,64259.14453125,0.0,2683.271240234375,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925054132938385,1.0,0.0,0.0,3.75384783744812,3.753873348236084,9.402571095051826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.951171875,0.0,1672.1357421875,1895.4371337890625,0.0,3635.725830078125,0.9305626749992372,1.0,0.0,3.0,1.0,0.0
17921940,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7111730575561523,0.5666602253913879,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878974318504333,0.4417232275009155,0.4196036756038666,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439928889274597,0.3779319822788238,0.2660071849822998,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304437398910522,0.3587333858013153,0.3420406877994537,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212811708450317,0.2308089733123779,1.052347183227539,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575988769531,297.2850341796875,285.0301208496094,1.0,0.5975961089134216,0.7062355279922485,0.7062355279922485,1.0,1.0,-3.178039789199829,1.4201953411102295,1.7578445672988892,0.699672281742096,0.9932007789611816,0.9932007789611816,0.0,161.0205841064453,166.0,63458.26953125,0.0,2698.71826171875,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.77783203125,293.1499938964844,293.1499938964844,279.1499938964844,33804.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189273715019226,1.0,0.0,0.0,3.8135836124420166,3.813608884811402,9.704201602289686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.416015625,0.0,1705.7294921875,1895.4371337890625,0.0,3579.25634765625,0.9415440559387208,1.0,0.0,3.0,1.0,0.0
17922000,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7120612859725952,0.5675320029258728,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883659839630127,0.4430905282497406,0.420896977186203,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439896106719971,0.3785091936588287,0.2664132118225097,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8305309414863586,0.3594094812870025,0.3426826596260071,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211592793464661,0.2310431003570556,1.053398847579956,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.26080322265625,297.2867126464844,285.0195007324219,1.0,0.5985718369483948,0.704927921295166,0.704927921295166,1.0,1.0,-3.1831657886505127,1.4219930171966553,1.761172890663147,0.7003044486045837,1.0,1.0,0.0,161.52615356445312,169.0,63595.0859375,0.0,2711.75439453125,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,33541.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182360768318176,1.0,0.0,0.0,3.8594582080841056,3.8594839572906494,9.939075198417413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.9931640625,0.0,1759.4769287109375,1895.4371337890625,0.0,3572.870849609375,0.9505242705345154,1.0,0.0,3.0,1.0,0.0
17922060,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118130922317505,0.5719701051712036,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878899812698364,0.4455623030662536,0.4235252141952514,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424660563468933,0.3789703845977783,0.2669712901115417,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293575644493103,0.3602990508079529,0.3437946438789367,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196584939956665,0.2311042696237564,1.0546385049819946,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592468261719,297.274658203125,284.8993530273437,1.0,0.6012889742851257,0.7015645503997803,0.7015645503997803,1.0,1.0,-3.195163488388061,1.4260008335113523,1.769162654876709,0.7016825675964355,0.9023736715316772,0.9023736715316772,0.0,163.52951049804688,172.0,64526.59765625,0.0,2746.880859375,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270433783531188,1.0,0.0,0.0,3.77425479888916,3.774280548095703,9.505079106020276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.353515625,0.0,1693.6044921875,1895.4371337890625,0.0,3654.010986328125,0.9347787499427797,1.0,0.0,3.0,1.0,0.0
17922120,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118130922317505,0.5719701051712036,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878899812698364,0.4455623030662536,0.4235252141952514,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424660563468933,0.3789703845977783,0.2669712901115417,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293575644493103,0.3602990508079529,0.3437946438789367,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196584939956665,0.2311042696237564,1.0546385049819946,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592468261719,297.274658203125,284.8993530273437,1.0,0.6012889742851257,0.7015645503997803,0.7015645503997803,1.0,1.0,-3.195163488388061,1.4260008335113523,1.769162654876709,0.7016825675964355,0.9023736715316772,0.9023736715316772,0.0,163.52951049804688,172.0,64526.59765625,0.0,2746.880859375,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270433783531188,1.0,0.0,0.0,3.77425479888916,3.774280548095703,9.505079106020276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.353515625,0.0,1693.6044921875,1895.4371337890625,0.0,3654.010986328125,0.9347787499427797,1.0,0.0,3.0,1.0,0.0
