time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922180,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100809812545776,0.5780109763145447,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863081932067871,0.4479473829269409,0.4257749021053314,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.839917004108429,0.3793026208877563,0.2672143876552582,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827212929725647,0.3610554039478302,0.3445412516593933,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172664999961853,0.2310578674077987,1.0546916723251345,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.25604248046875,297.26055908203125,284.8951110839844,1.0,0.6041946411132812,0.6982011795043945,0.6982011795043945,1.0,1.0,-3.206384420394897,1.4295812845230105,1.7768032550811768,0.7028103470802307,0.8403469920158386,0.8403469920158386,0.0,166.062744140625,160.0,64746.15234375,0.0,2783.564697265625,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321454167366028,1.0,0.0,0.0,3.553913354873657,3.5539371967315674,8.427659281551314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.76953125,0.0,1460.485595703125,1895.4371337890625,0.0,3700.79052734375,0.8879333138465881,1.0,0.0,3.0,1.0,0.0
17922240,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100809812545776,0.5780109763145447,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863081932067871,0.4479473829269409,0.4257749021053314,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.839917004108429,0.3793026208877563,0.2672143876552582,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827212929725647,0.3610554039478302,0.3445412516593933,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172664999961853,0.2310578674077987,1.0546916723251345,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.25604248046875,297.26055908203125,284.8951110839844,1.0,0.6041946411132812,0.6982011795043945,0.6982011795043945,1.0,1.0,-3.206384420394897,1.4295812845230105,1.7768032550811768,0.7028103470802307,0.8403469920158386,0.8403469920158386,0.0,166.062744140625,160.0,64746.15234375,0.0,2783.564697265625,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321454167366028,1.0,0.0,0.0,3.553913354873657,3.5539371967315674,8.427659281551314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.76953125,0.0,1460.485595703125,1895.4371337890625,0.0,3700.79052734375,0.8879333138465881,1.0,0.0,3.0,1.0,0.0
17922300,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7101572155952454,0.5761078000068665,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882566690444946,0.4495856165885925,0.4271035492420196,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410586714744568,0.3799180686473846,0.2674842774868011,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284454941749573,0.3617920875549316,0.3450571000576019,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180975079536438,0.2312672138214111,1.0550298690795898,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.258056640625,297.2606201171875,285.0146179199219,1.0,0.603628933429718,0.6965194344520569,0.6965194344520569,1.0,1.0,-3.2070608139038086,1.4289917945861816,1.7780691385269165,0.7023144364356995,0.9219954013824464,0.9219954013824464,0.0,165.4528045654297,160.0,63972.265625,0.0,2781.60107421875,1.0,278.79931640625,283.0435791015625,296.6958923339844,300.7398376464844,293.1499938964844,293.1499938964844,278.8500061035156,34707.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258596897125244,1.0,0.0,0.0,3.598803997039795,3.598827123641968,8.641908380013774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.564453125,0.0,1467.4190673828125,1895.4371337890625,0.0,3643.133544921875,0.894838809967041,1.0,0.0,3.0,1.0,0.0
17922360,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112250328063965,0.5709124803543091,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921213746070862,0.4512850344181061,0.4286440908908844,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8439075350761414,0.3806063532829284,0.2679179608821869,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312957286834717,0.362592339515686,0.3457458317279815,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203462719917297,0.2315360605716705,1.05587899684906,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2616577148437,297.26397705078125,284.99298095703125,1.0,0.6022205948829651,0.6948026418685913,0.6948026418685913,1.0,1.0,-3.205042839050293,1.4271215200424194,1.777921199798584,0.7010328769683838,0.9275015592575072,0.9275015592575072,0.0,163.6079864501953,163.0,64008.02734375,0.0,2767.390869140625,1.0,278.84234619140625,283.02716064453125,296.69781494140625,300.7855529785156,293.1499938964844,293.1499938964844,278.54998779296875,33969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238919615745544,1.0,0.0,0.0,3.657086372375488,3.6571099758148193,8.9240853640149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.703125,0.0,1525.8414306640625,1895.4371337890625,0.0,3625.031494140625,0.9052073955535888,1.0,0.0,3.0,1.0,0.0
17922420,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127875685691833,0.5683204531669617,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953516483306885,0.4538615345954895,0.4312126040458679,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456205129623413,0.3811392486095428,0.2684064209461212,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.833214521408081,0.3635120689868927,0.3467347919940948,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215501666069031,0.2316420227289199,1.056686282157898,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26434326171875,297.262451171875,284.9140014648437,1.0,0.6024114489555359,0.6913689970970154,0.6913689970970154,1.0,1.0,-3.207749366760254,1.4265508651733398,1.781198501586914,0.699882447719574,0.8487126231193542,0.8487126231193542,0.0,162.84681701660156,166.0,64399.7265625,0.0,2768.765380859375,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.89801025390625,293.1499938964844,293.1499938964844,278.8500061035156,38761.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305593371391296,1.0,0.0,0.0,3.522200345993042,3.522223472595215,8.277923484456551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.125,0.0,1415.519287109375,1895.4371337890625,0.0,3686.26708984375,0.8794857859611511,1.0,0.0,3.0,1.0,0.0
17922480,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127875685691833,0.5683204531669617,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953516483306885,0.4538615345954895,0.4312126040458679,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456205129623413,0.3811392486095428,0.2684064209461212,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.833214521408081,0.3635120689868927,0.3467347919940948,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215501666069031,0.2316420227289199,1.056686282157898,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.26434326171875,297.262451171875,284.9140014648437,1.0,0.6024114489555359,0.6913689970970154,0.6913689970970154,1.0,1.0,-3.207749366760254,1.4265508651733398,1.781198501586914,0.699882447719574,0.8487126231193542,0.8487126231193542,0.0,162.84681701660156,166.0,64399.7265625,0.0,2768.765380859375,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.89801025390625,293.1499938964844,293.1499938964844,278.8500061035156,38761.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305593371391296,1.0,0.0,0.0,3.522200345993042,3.522223472595215,8.277923484456551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.125,0.0,1415.519287109375,1895.4371337890625,0.0,3686.26708984375,0.8794857859611511,1.0,0.0,3.0,1.0,0.0
17922540,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151235938072205,0.5685394406318665,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973000049591064,0.4571340680122375,0.4341163635253906,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462316393852234,0.3823434710502624,0.2691184282302856,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340405821800232,0.3649752736091614,0.3479727208614349,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.721803605556488,0.2320996075868606,1.058279514312744,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709350585937,297.26812744140625,285.00152587890625,1.0,0.6037659645080566,0.6879353523254395,0.6879353523254395,1.0,1.0,-3.2157576084136963,1.4283943176269531,1.7873632907867432,0.7000736594200134,0.9353477954864502,0.9353477954864502,0.0,163.26461791992188,169.0,63870.08984375,0.0,2787.44384765625,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235407114028932,1.0,0.0,0.0,3.645346403121948,3.6453697681427,8.866880989444326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1904296875,0.0,1508.39404296875,1895.4371337890625,0.0,3621.7978515625,0.9023626446723938,1.0,0.0,3.0,1.0,0.0
17922600,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151235938072205,0.5685394406318665,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973000049591064,0.4571340680122375,0.4341163635253906,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462316393852234,0.3823434710502624,0.2691184282302856,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340405821800232,0.3649752736091614,0.3479727208614349,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.721803605556488,0.2320996075868606,1.058279514312744,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709350585937,297.26812744140625,285.00152587890625,1.0,0.6037659645080566,0.6879353523254395,0.6879353523254395,1.0,1.0,-3.2157576084136963,1.4283943176269531,1.7873632907867432,0.7000736594200134,0.9353477954864502,0.9353477954864502,0.0,163.26461791992188,169.0,63870.08984375,0.0,2787.44384765625,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235407114028932,1.0,0.0,0.0,3.645346403121948,3.6453697681427,8.866880989444326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1904296875,0.0,1508.39404296875,1895.4371337890625,0.0,3621.7978515625,0.9023626446723938,1.0,0.0,3.0,1.0,0.0
17922660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150875329971313,0.5716490149497986,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974418044090271,0.4596311450004577,0.4366914927959442,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452264666557312,0.3827563822269439,0.2695838809013366,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333507776260376,0.3657914698123932,0.3489486277103424,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207697629928589,0.232143223285675,1.0592172145843506,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704467773437,297.2611389160156,284.91473388671875,1.0,0.6058944463729858,0.6846815347671509,0.6846815347671509,1.0,1.0,-3.2254552841186523,1.4310424327850342,1.7944128513336182,0.7008423209190369,0.8545520305633545,0.8545520305633545,0.0,164.7405548095703,172.0,64515.609375,0.0,2815.501708984375,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314385652542114,1.0,0.0,0.0,3.5339903831481934,3.534013509750366,8.333433925145073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.609375,0.0,1424.8565673828125,1895.4371337890625,0.0,3694.31982421875,0.8817078471183777,1.0,0.0,3.0,1.0,0.0
17922720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150875329971313,0.5716490149497986,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974418044090271,0.4596311450004577,0.4366914927959442,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452264666557312,0.3827563822269439,0.2695838809013366,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333507776260376,0.3657914698123932,0.3489486277103424,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207697629928589,0.232143223285675,1.0592172145843506,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704467773437,297.2611389160156,284.91473388671875,1.0,0.6058944463729858,0.6846815347671509,0.6846815347671509,1.0,1.0,-3.2254552841186523,1.4310424327850342,1.7944128513336182,0.7008423209190369,0.8545520305633545,0.8545520305633545,0.0,164.7405548095703,172.0,64515.609375,0.0,2815.501708984375,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314385652542114,1.0,0.0,0.0,3.5339903831481934,3.534013509750366,8.333433925145073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.609375,0.0,1424.8565673828125,1895.4371337890625,0.0,3694.31982421875,0.8817078471183777,1.0,0.0,3.0,1.0,0.0
17922780,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154005169868469,0.5754642486572266,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974265456199646,0.4628578126430511,0.4395842254161834,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441099524497986,0.3838717043399811,0.2702580094337463,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.832511305809021,0.367169588804245,0.3501428067684173,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195886373519897,0.2325450628995895,1.060755491256714,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27410888671875,297.2615051269531,285.0048522949219,1.0,0.6085414290428162,0.6814277768135071,0.6814277768135071,1.0,1.0,-3.237612724304199,1.4347913265228271,1.8028212785720823,0.7021128535270691,0.9444326758384703,0.9444326758384703,0.0,166.56593322753906,175.0,64109.4765625,0.0,2850.758544921875,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157897949219,293.1499938964844,293.1499938964844,278.54998779296875,33150.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925320565700531,1.0,0.0,0.0,3.663780212402344,3.663803815841675,8.956783972280391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4462890625,0.0,1527.1552734375,1895.4371337890625,0.0,3638.176513671875,0.906352996826172,1.0,0.0,3.0,1.0,0.0
17922840,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154005169868469,0.5754642486572266,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974265456199646,0.4628578126430511,0.4395842254161834,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441099524497986,0.3838717043399811,0.2702580094337463,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.832511305809021,0.367169588804245,0.3501428067684173,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195886373519897,0.2325450628995895,1.060755491256714,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.27410888671875,297.2615051269531,285.0048522949219,1.0,0.6085414290428162,0.6814277768135071,0.6814277768135071,1.0,1.0,-3.237612724304199,1.4347913265228271,1.8028212785720823,0.7021128535270691,0.9444326758384703,0.9444326758384703,0.0,166.56593322753906,175.0,64109.4765625,0.0,2850.758544921875,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157897949219,293.1499938964844,293.1499938964844,278.54998779296875,33150.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925320565700531,1.0,0.0,0.0,3.663780212402344,3.663803815841675,8.956783972280391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4462890625,0.0,1527.1552734375,1895.4371337890625,0.0,3638.176513671875,0.906352996826172,1.0,0.0,3.0,1.0,0.0
17922900,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.714640200138092,0.5777998566627502,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971818685531616,0.4641334414482116,0.4410183131694793,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.843353807926178,0.3840982913970947,0.2705900073051452,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319012522697449,0.3675890564918518,0.3507368862628937,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188434600830078,0.2325811684131622,1.0615850687026978,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735900878906,297.257568359375,284.87725830078125,1.0,0.6100226640701294,0.6798009276390076,0.6798009276390076,1.0,1.0,-3.2442588806152344,1.4368985891342163,1.807360291481018,0.7029044032096863,0.8577643036842346,0.8577643036842346,0.0,167.65614318847656,175.0,65040.171875,0.0,2870.6416015625,1.0,278.5973205566406,282.8804931640625,296.66998291015625,300.92901611328125,293.1499938964844,293.1499938964844,278.54998779296875,37455.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931730568408966,1.0,0.0,0.0,3.633136510848999,3.633160591125488,8.807582503322919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.6494140625,0.0,1525.32763671875,1895.4371337890625,0.0,3696.993408203125,0.9003571271896362,1.0,0.0,3.0,1.0,0.0
17922960,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7133985161781311,0.5809429883956909,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963009119033813,0.4653040766716003,0.4421514868736267,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8420097827911377,0.3842054307460785,0.270695686340332,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307502269744873,0.3679032921791076,0.3510783910751343,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176069617271423,0.2325294464826584,1.0616123676300049,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.272216796875,297.252197265625,284.9135437011719,1.0,0.6115115284919739,0.6780530214309692,0.6780530214309692,1.0,1.0,-3.249972343444824,1.4384865760803225,1.811485767364502,0.7033605575561523,0.8609654307365417,0.8609654307365417,0.0,168.98716735839844,163.0,64874.890625,0.0,2889.98046875,1.0,278.55780029296875,282.9101257324219,296.649169921875,300.85601806640625,293.1499938964844,293.1499938964844,278.8500061035156,38217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339077472686768,1.0,0.0,0.0,3.561816930770874,3.561840534210205,8.465185601380654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9169921875,0.0,1453.4464111328125,1895.4371337890625,0.0,3716.9072265625,0.8877303004264832,1.0,0.0,3.0,1.0,0.0
17923020,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7134655117988586,0.5744176506996155,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016598463058472,0.468445360660553,0.4448349177837372,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845532238483429,0.3852112293243408,0.2711971402168274,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343823552131653,0.3691637217998504,0.3520324826240539,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202795147895813,0.2328211069107055,1.0620490312576294,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757568359375,297.25360107421875,284.9960632324219,1.0,0.6095044016838074,0.6745571494102478,0.6745571494102478,1.0,1.0,-3.2476508617401123,1.4351462125778198,1.8125046491622925,0.701015293598175,0.9442312121391296,0.9442312121391296,0.0,166.67799377441406,166.0,64234.640625,0.0,2872.31103515625,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33415.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279271364212036,1.0,0.0,0.0,3.683561086654663,3.683584928512573,9.053761118593684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.845703125,0.0,1551.3155517578125,1895.4371337890625,0.0,3662.126708984375,0.910911500453949,1.0,0.0,3.0,1.0,0.0
17923080,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7134655117988586,0.5744176506996155,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016598463058472,0.468445360660553,0.4448349177837372,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.845532238483429,0.3852112293243408,0.2711971402168274,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343823552131653,0.3691637217998504,0.3520324826240539,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202795147895813,0.2328211069107055,1.0620490312576294,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757568359375,297.25360107421875,284.9960632324219,1.0,0.6095044016838074,0.6745571494102478,0.6745571494102478,1.0,1.0,-3.2476508617401123,1.4351462125778198,1.8125046491622925,0.701015293598175,0.9442312121391296,0.9442312121391296,0.0,166.67799377441406,166.0,64234.640625,0.0,2872.31103515625,1.0,278.841796875,283.0115966796875,296.5932922363281,300.69384765625,293.1499938964844,293.1499938964844,278.54998779296875,33415.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279271364212036,1.0,0.0,0.0,3.683561086654663,3.683584928512573,9.053761118593684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.845703125,0.0,1551.3155517578125,1895.4371337890625,0.0,3662.126708984375,0.910911500453949,1.0,0.0,3.0,1.0,0.0
17923140,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7137253880500793,0.572261393070221,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040358066558838,0.4700624048709869,0.4465577006340027,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468230366706848,0.385390430688858,0.2714731693267822,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357946872711182,0.3696103394031524,0.3526151180267334,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7211857438087463,0.2327798306941986,1.0623010396957395,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2762451171875,297.25079345703125,284.8811950683594,1.0,0.6094597578048706,0.6721799969673157,0.6721799969673157,1.0,1.0,-3.248454093933105,1.4340028762817385,1.8144512176513672,0.699679434299469,0.8484703302383423,0.8484703302383423,0.0,165.9777374267578,166.0,64768.2109375,0.0,2870.127197265625,1.0,278.5741577148437,282.8800354003906,296.6280822753906,300.8621520996094,293.1499938964844,293.1499938964844,278.54998779296875,39559.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350630640983582,1.0,0.0,0.0,3.589921474456787,3.5899455547332764,8.599301395406656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.654296875,0.0,1493.541259765625,1895.4371337890625,0.0,3727.460693359375,0.8935996294021606,1.0,0.0,3.0,1.0,0.0
17923200,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7137874364852905,0.5722770094871521,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9045055508613586,0.4708403050899505,0.4472327530384063,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468422293663025,0.3854806423187256,0.2714997828006744,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359067440032959,0.3698220252990722,0.3527759611606598,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211334705352783,0.2327532768249511,1.0620847940444946,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2764892578125,297.2493896484375,284.9062805175781,1.0,0.6096104383468628,0.6710613369941711,0.6710613369941711,1.0,1.0,-3.2492482662200928,1.433642029762268,1.8156062364578247,0.6991751194000244,0.8551533818244934,0.8551533818244934,0.0,166.01852416992188,169.0,64679.6171875,0.0,2872.019775390625,1.0,278.5575866699219,282.9016418457031,296.6094665527344,300.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,38735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354469180107116,1.0,0.0,0.0,3.557791948318481,3.5578155517578125,8.446064043710066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1455078125,0.0,1452.932861328125,1895.4371337890625,0.0,3730.964599609375,0.8872578144073486,1.0,0.0,3.0,1.0,0.0
17923260,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150008678436279,0.5727049112319946,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.906282603740692,0.4740548729896545,0.4500505626201629,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472224473953247,0.3865315616130829,0.2720843255519867,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.836492121219635,0.3711155951023102,0.3538305163383484,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.721180260181427,0.2330991327762603,1.063098669052124,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.28228759765625,297.2530822753906,284.9996032714844,1.0,0.6108614206314087,0.6678100824356079,0.6678100824356079,1.0,1.0,-3.256334066390991,1.4347772598266602,1.821556806564331,0.6987943053245544,0.9428544044494628,0.9428544044494628,0.0,166.46914672851562,172.0,64108.1484375,0.0,2889.389404296875,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284010529518129,1.0,0.0,0.0,3.675955057144165,3.675978899002075,9.016409876494436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2939453125,0.0,1543.061767578125,1895.4371337890625,0.0,3666.4765625,0.909310221672058,1.0,0.0,3.0,1.0,0.0
17923320,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150008678436279,0.5727049112319946,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.906282603740692,0.4740548729896545,0.4500505626201629,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472224473953247,0.3865315616130829,0.2720843255519867,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.836492121219635,0.3711155951023102,0.3538305163383484,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.721180260181427,0.2330991327762603,1.063098669052124,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.28228759765625,297.2530822753906,284.9996032714844,1.0,0.6108614206314087,0.6678100824356079,0.6678100824356079,1.0,1.0,-3.256334066390991,1.4347772598266602,1.821556806564331,0.6987943053245544,0.9428544044494628,0.9428544044494628,0.0,166.46914672851562,172.0,64108.1484375,0.0,2889.389404296875,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6435241699219,293.1499938964844,293.1499938964844,278.54998779296875,33455.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284010529518129,1.0,0.0,0.0,3.675955057144165,3.675978899002075,9.016409876494436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2939453125,0.0,1543.061767578125,1895.4371337890625,0.0,3666.4765625,0.909310221672058,1.0,0.0,3.0,1.0,0.0
17923380,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139361500740051,0.5758799314498901,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063098430633544,0.4765016436576843,0.4525835812091827,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461070656776428,0.3868253529071808,0.2724673748016357,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356683254241943,0.3717893064022064,0.3546732068061828,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.720045804977417,0.2330556958913803,1.0636577606201172,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2830810546875,297.2472229003906,284.9115600585937,1.0,0.6128913164138794,0.6645588278770447,0.6645588278770447,1.0,1.0,-3.265345335006714,1.4367315769195557,1.8286137580871584,0.6988916397094727,0.8592469096183777,0.8592469096183777,0.0,167.9440155029297,175.0,64761.828125,0.0,2916.59033203125,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361042380332948,1.0,0.0,0.0,3.5638210773468018,3.563844680786133,8.47471483211848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.87109375,0.0,1457.155517578125,1895.4371337890625,0.0,3736.962646484375,0.888361394405365,1.0,0.0,3.0,1.0,0.0
17923440,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139361500740051,0.5758799314498901,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063098430633544,0.4765016436576843,0.4525835812091827,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461070656776428,0.3868253529071808,0.2724673748016357,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356683254241943,0.3717893064022064,0.3546732068061828,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.720045804977417,0.2330556958913803,1.0636577606201172,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2830810546875,297.2472229003906,284.9115600585937,1.0,0.6128913164138794,0.6645588278770447,0.6645588278770447,1.0,1.0,-3.265345335006714,1.4367315769195557,1.8286137580871584,0.6988916397094727,0.8592469096183777,0.8592469096183777,0.0,167.9440155029297,175.0,64761.828125,0.0,2916.59033203125,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,38432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361042380332948,1.0,0.0,0.0,3.5638210773468018,3.563844680786133,8.47471483211848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.87109375,0.0,1457.155517578125,1895.4371337890625,0.0,3736.962646484375,0.888361394405365,1.0,0.0,3.0,1.0,0.0
17923500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7136130928993225,0.577960193157196,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060657620429992,0.4780644476413727,0.4538766145706177,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453308939933777,0.3872877657413482,0.2726658582687378,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350390195846558,0.3723788261413574,0.3550972640514374,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192707657814026,0.2331797033548355,1.0638704299926758,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2854309082031,297.2474670410156,285.0238647460937,1.0,0.6140876412391663,0.6629332304000854,0.6629332304000854,1.0,1.0,-3.270402431488037,1.4379462003707886,1.832456111907959,0.69899982213974,0.9399344325065612,0.9399344325065612,0.0,168.8735809326172,175.0,64089.31640625,0.0,2932.48681640625,1.0,278.7997436523437,283.0245056152344,296.52606201171875,300.570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308223128318788,1.0,0.0,0.0,3.621261119842529,3.621284484863281,8.750099027565739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.69921875,0.0,1485.0142822265625,1895.4371337890625,0.0,3688.676025390625,0.8988876342773438,1.0,0.0,3.0,1.0,0.0
17923560,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.713323175907135,0.579745888710022,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9061920046806335,0.4797272384166717,0.4554563760757446,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449017405509949,0.3878577649593353,0.273072600364685,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347153663635254,0.3730597198009491,0.3557524085044861,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187674641609192,0.2333766669034958,1.0648059844970703,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2885437011719,297.2489318847656,285.00567626953125,1.0,0.6154412627220154,0.6612256169319153,0.6612256169319153,1.0,1.0,-3.2768497467041016,1.439730882644653,1.8371187448501587,0.6993817090988159,0.9517621397972108,0.9517621397972108,0.0,169.76524353027344,163.0,64323.7421875,0.0,2951.173828125,1.0,278.8426208496094,283.00897216796875,296.53057861328125,300.6280212402344,293.1499938964844,293.1499938964844,278.54998779296875,33132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295682311058044,1.0,0.0,0.0,3.6918444633483887,3.691868305206299,9.094525807995524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.1962890625,0.0,1558.51806640625,1895.4371337890625,0.0,3677.18310546875,0.9124716520309448,1.0,0.0,3.0,1.0,0.0
17923620,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7118735313415527,0.5732961893081665,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116328954696656,0.4820800125598907,0.457811176776886,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481647968292236,0.3880452513694763,0.2733118832111358,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381170034408569,0.3736243546009063,0.3563954532146454,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212254405021667,0.2332299649715423,1.064408540725708,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2896728515625,297.24346923828125,284.90362548828125,1.0,0.6131371259689331,0.6578105092048645,0.6578105092048645,1.0,1.0,-3.272538661956787,1.4351915121078491,1.8373470306396484,0.696262001991272,0.8583347797393799,0.8583347797393799,0.0,167.3991241455078,166.0,64819.50390625,0.0,2928.78173828125,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.7642517089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376354813575744,1.0,0.0,0.0,3.576857805252075,3.5768816471099854,8.536829909644439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2529296875,0.0,1472.913330078125,1895.4371337890625,0.0,3750.9228515625,0.891300618648529,1.0,0.0,3.0,1.0,0.0
17923680,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7118735313415527,0.5732961893081665,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116328954696656,0.4820800125598907,0.457811176776886,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481647968292236,0.3880452513694763,0.2733118832111358,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381170034408569,0.3736243546009063,0.3563954532146454,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212254405021667,0.2332299649715423,1.064408540725708,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2896728515625,297.24346923828125,284.90362548828125,1.0,0.6131371259689331,0.6578105092048645,0.6578105092048645,1.0,1.0,-3.272538661956787,1.4351915121078491,1.8373470306396484,0.696262001991272,0.8583347797393799,0.8583347797393799,0.0,167.3991241455078,166.0,64819.50390625,0.0,2928.78173828125,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.7642517089844,293.1499938964844,293.1499938964844,278.8500061035156,38674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376354813575744,1.0,0.0,0.0,3.576857805252075,3.5768816471099854,8.536829909644439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.2529296875,0.0,1472.913330078125,1895.4371337890625,0.0,3750.9228515625,0.891300618648529,1.0,0.0,3.0,1.0,0.0
17923740,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7133530378341675,0.5700415372848511,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.91563618183136,0.4852533340454101,0.4605230987071991,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501945734024048,0.3890093266963959,0.2737883329391479,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.840286135673523,0.3748221695423126,0.3572963178157806,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225966453552246,0.233509361743927,1.064810037612915,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.247314453125,284.99676513671875,1.0,0.6130372285842896,0.654395341873169,0.654395341873169,1.0,1.0,-3.2740042209625244,1.4333552122116089,1.8406490087509155,0.6939346790313721,0.943907916545868,0.943907916545868,0.0,166.34861755371094,169.0,64132.53125,0.0,2926.0537109375,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930311918258667,1.0,0.0,0.0,3.687891721725464,3.687915563583374,9.075061484509206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5869140625,0.0,1557.506591796875,1895.4371337890625,0.0,3684.0,0.9120765328407288,1.0,0.0,3.0,1.0,0.0
17923800,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7133530378341675,0.5700415372848511,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.91563618183136,0.4852533340454101,0.4605230987071991,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501945734024048,0.3890093266963959,0.2737883329391479,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.840286135673523,0.3748221695423126,0.3572963178157806,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225966453552246,0.233509361743927,1.064810037612915,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2969055175781,297.247314453125,284.99676513671875,1.0,0.6130372285842896,0.654395341873169,0.654395341873169,1.0,1.0,-3.2740042209625244,1.4333552122116089,1.8406490087509155,0.6939346790313721,0.943907916545868,0.943907916545868,0.0,166.34861755371094,169.0,64132.53125,0.0,2926.0537109375,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930311918258667,1.0,0.0,0.0,3.687891721725464,3.687915563583374,9.075061484509206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5869140625,0.0,1557.506591796875,1895.4371337890625,0.0,3684.0,0.9120765328407288,1.0,0.0,3.0,1.0,0.0
17923860,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.712884247303009,0.5709225535392761,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.91697496175766,0.487676739692688,0.4630007445812225,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500890731811523,0.3892464339733124,0.2741059362888336,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840427041053772,0.375426709651947,0.3580389618873596,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223035097122192,0.2334380149841308,1.065070629119873,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30047607421875,297.2430725097656,284.9093933105469,1.0,0.6141315698623657,0.6511739492416382,0.6511739492416382,1.0,1.0,-3.2796308994293213,1.4334795475006104,1.8461514711380005,0.6928643584251404,0.8588606715202332,0.8588606715202332,0.0,166.89132690429688,172.0,64714.9921875,0.0,2941.05224609375,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374443888664246,1.0,0.0,0.0,3.5695993900299072,3.5696229934692383,8.502218520334281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2373046875,0.0,1464.4844970703125,1895.4371337890625,0.0,3749.181640625,0.8897637724876404,1.0,0.0,3.0,1.0,0.0
17923920,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.712884247303009,0.5709225535392761,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.91697496175766,0.487676739692688,0.4630007445812225,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500890731811523,0.3892464339733124,0.2741059362888336,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840427041053772,0.375426709651947,0.3580389618873596,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223035097122192,0.2334380149841308,1.065070629119873,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.30047607421875,297.2430725097656,284.9093933105469,1.0,0.6141315698623657,0.6511739492416382,0.6511739492416382,1.0,1.0,-3.2796308994293213,1.4334795475006104,1.8461514711380005,0.6928643584251404,0.8588606715202332,0.8588606715202332,0.0,166.89132690429688,172.0,64714.9921875,0.0,2941.05224609375,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.72979736328125,293.1499938964844,293.1499938964844,278.8500061035156,38588.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374443888664246,1.0,0.0,0.0,3.5695993900299072,3.5696229934692383,8.502218520334281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2373046875,0.0,1464.4844970703125,1895.4371337890625,0.0,3749.181640625,0.8897637724876404,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7128598690032959,0.57321697473526,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177317023277284,0.4909144341945648,0.4658617675304413,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495562672615051,0.3902440071105957,0.274672120809555,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401144742965698,0.3766519129276275,0.3590537905693054,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216092348098755,0.233749583363533,1.0660688877105713,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.2460327148437,285.0048522949219,1.0,0.6160544753074646,0.6479525566101074,0.6479525566101074,1.0,1.0,-3.288925647735596,1.435240626335144,1.853684902191162,0.6925216913223267,0.9508176445961,0.9508176445961,0.0,168.06800842285156,175.0,64231.109375,0.0,2967.497314453125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33296.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930329442024231,1.0,0.0,0.0,3.692591905593872,3.692615985870361,9.098209829971892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.84375,0.0,1560.6104736328125,1895.4371337890625,0.0,3684.160400390625,0.9129656553268432,1.0,0.0,3.0,1.0,0.0
