time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7128598690032959,0.57321697473526,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177317023277284,0.4909144341945648,0.4658617675304413,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495562672615051,0.3902440071105957,0.274672120809555,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401144742965698,0.3766519129276275,0.3590537905693054,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216092348098755,0.233749583363533,1.0660688877105713,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089599609375,297.2460327148437,285.0048522949219,1.0,0.6160544753074646,0.6479525566101074,0.6479525566101074,1.0,1.0,-3.288925647735596,1.435240626335144,1.853684902191162,0.6925216913223267,0.9508176445961,0.9508176445961,0.0,168.06800842285156,175.0,64231.109375,0.0,2967.497314453125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.5827331542969,293.1499938964844,293.1499938964844,278.54998779296875,33296.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930329442024231,1.0,0.0,0.0,3.692591905593872,3.692615985870361,9.098209829971892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.84375,0.0,1560.6104736328125,1895.4371337890625,0.0,3684.160400390625,0.9129656553268432,1.0,0.0,3.0,1.0,0.0
17924100,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119128704071045,0.5749901533126831,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177210927009584,0.4921774268150329,0.4672887921333313,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489994406700134,0.3904120326042175,0.2749606072902679,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396790623664856,0.376994788646698,0.359572172164917,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210403680801392,0.2337433993816375,1.0666813850402832,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114929199219,297.2440185546875,284.8766784667969,1.0,0.6172600984573364,0.646341860294342,0.646341860294342,1.0,1.0,-3.294482469558716,1.4365025758743286,1.8579798936843872,0.6925796866416931,0.8637459874153137,0.8637459874153137,0.0,168.9134979248047,175.0,65177.6796875,0.0,2984.1650390625,1.0,278.5966796875,282.8549499511719,296.54150390625,300.8033447265625,293.1499938964844,293.1499938964844,278.54998779296875,37465.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363263845443726,1.0,0.0,0.0,3.662416934967041,3.662441492080689,8.950120218287339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.1015625,0.0,1558.0323486328125,1895.4371337890625,0.0,3738.9892578125,0.906956434249878,1.0,0.0,3.0,1.0,0.0
17924160,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.710451602935791,0.5777184963226318,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168875217437744,0.4933242499828338,0.4683955013751983,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477676510810852,0.3904525935649872,0.2750181257724762,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386202454566956,0.3772258758544922,0.359831839799881,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199212908744812,0.2336392402648925,1.0664693117141724,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3134155273437,297.2406311035156,284.91180419921875,1.0,0.6185138821601868,0.6446503400802612,0.6446503400802612,1.0,1.0,-3.29922103881836,1.4373061656951904,1.861914873123169,0.6923448443412781,0.8655648231506348,0.8655648231506348,0.0,170.0518798828125,163.0,64997.8359375,0.0,3000.771728515625,1.0,278.5575561523437,282.8834228515625,296.5286560058594,300.7378845214844,293.1499938964844,293.1499938964844,278.8500061035156,38296.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938136875629425,1.0,0.0,0.0,3.5901310443878174,3.5901548862457275,8.600305818617926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.97265625,0.0,1484.47998046875,1895.4371337890625,0.0,3755.490478515625,0.8940464854240417,1.0,0.0,3.0,1.0,0.0
17924220,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7099984884262085,0.5705204606056213,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233651757240297,0.4964793026447296,0.4710622727870941,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.851608395576477,0.3913570940494537,0.2754325270652771,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.842538595199585,0.3783540427684784,0.3606394231319427,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227464914321899,0.2338386476039886,1.0664128065109253,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226623535156,297.2434387207031,284.9980773925781,1.0,0.6161408424377441,0.6412673592567444,0.6412673592567444,1.0,1.0,-3.295195817947388,1.4325909614562988,1.8626048564910889,0.6887953877449036,0.9522082209587096,0.9522082209587096,0.0,167.4405975341797,166.0,64349.3359375,0.0,2977.42041015625,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897827148437,293.1499938964844,293.1499938964844,278.54998779296875,33365.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312546253204346,1.0,0.0,0.0,3.711549043655396,3.7115731239318848,9.191865615321148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.001953125,0.0,1582.6865234375,1895.4371337890625,0.0,3692.6357421875,0.916942059993744,1.0,0.0,3.0,1.0,0.0
17924280,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7099984884262085,0.5705204606056213,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233651757240297,0.4964793026447296,0.4710622727870941,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.851608395576477,0.3913570940494537,0.2754325270652771,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.842538595199585,0.3783540427684784,0.3606394231319427,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227464914321899,0.2338386476039886,1.0664128065109253,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226623535156,297.2434387207031,284.9980773925781,1.0,0.6161408424377441,0.6412673592567444,0.6412673592567444,1.0,1.0,-3.295195817947388,1.4325909614562988,1.8626048564910889,0.6887953877449036,0.9522082209587096,0.9522082209587096,0.0,167.4405975341797,166.0,64349.3359375,0.0,2977.42041015625,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897827148437,293.1499938964844,293.1499938964844,278.54998779296875,33365.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312546253204346,1.0,0.0,0.0,3.711549043655396,3.7115731239318848,9.191865615321148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.001953125,0.0,1582.6865234375,1895.4371337890625,0.0,3692.6357421875,0.916942059993744,1.0,0.0,3.0,1.0,0.0
17924340,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7097594141960144,0.5679815411567688,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9264017939567566,0.4982456862926483,0.4729371070861816,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.853065013885498,0.3914586901664734,0.2756575644016266,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441188931465149,0.3787324726581573,0.3611616492271423,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237349152565002,0.2337278127670288,1.0663368701934814,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3274230957031,297.2402648925781,284.88916015625,1.0,0.6159137487411499,0.6386963129043579,0.6386963129043579,1.0,1.0,-3.29519271850586,1.4304145574569702,1.8647781610488887,0.686467170715332,0.8573566675186157,0.8573566675186157,0.0,166.5740203857422,166.0,64909.03125,0.0,2972.564208984375,1.0,278.5676574707031,282.86212158203125,296.5339050292969,300.7610778808594,293.1499938964844,293.1499938964844,278.54998779296875,39419.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382361769676208,1.0,0.0,0.0,3.608189344406128,3.608213663101196,8.687042623023444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.83203125,0.0,1512.438232421875,1895.4371337890625,0.0,3756.39453125,0.8982033729553223,1.0,0.0,3.0,1.0,0.0
17924400,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7096368670463562,0.5679444074630737,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.926803171634674,0.4988274574279785,0.4734321236610412,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8530827164649963,0.3915047347545624,0.2756571769714355,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442003726959229,0.3788613080978393,0.3612476885318756,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7236971259117126,0.2336928248405456,1.066088080406189,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3291320800781,297.2393493652344,284.9053955078125,1.0,0.6159800887107849,0.6378843784332275,0.6378843784332275,1.0,1.0,-3.2955455780029297,1.4298765659332275,1.8656688928604128,0.6858261227607727,0.8612462878227234,0.8612462878227234,0.0,166.57521057128906,169.0,64867.015625,0.0,2973.33349609375,1.0,278.5573425292969,282.8759460449219,296.52392578125,300.7275695800781,293.1499938964844,293.1499938964844,278.8500061035156,38701.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382683634757996,1.0,0.0,0.0,3.588832378387451,3.5888562202453613,8.594084874857799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0390625,0.0,1486.046875,1895.4371337890625,0.0,3756.6875,0.8940737843513489,1.0,0.0,3.0,1.0,0.0
17924460,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7100684642791748,0.5681030750274658,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288383722305298,0.5020536184310913,0.4762372076511383,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535143136978149,0.3924610316753387,0.2761642336845398,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448123335838318,0.3800342082977295,0.3621728718280792,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237781286239624,0.2339761704206466,1.066770076751709,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3411865234375,297.242919921875,285.0035400390625,1.0,0.6170293092727661,0.6347241401672363,0.6347241401672363,1.0,1.0,-3.301643848419189,1.429901957511902,1.871741890907288,0.6843594908714294,0.9534103870391846,0.9534103870391846,0.0,166.88446044921875,172.0,64326.515625,0.0,2988.2001953125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33402.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305104613304138,1.0,0.0,0.0,3.707028388977051,3.707052707672119,9.169489203486592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.484375,0.0,1577.810791015625,1895.4371337890625,0.0,3685.819091796875,0.9162957668304444,1.0,0.0,3.0,1.0,0.0
17924520,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7100684642791748,0.5681030750274658,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288383722305298,0.5020536184310913,0.4762372076511383,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535143136978149,0.3924610316753387,0.2761642336845398,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448123335838318,0.3800342082977295,0.3621728718280792,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237781286239624,0.2339761704206466,1.066770076751709,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.3411865234375,297.242919921875,285.0035400390625,1.0,0.6170293092727661,0.6347241401672363,0.6347241401672363,1.0,1.0,-3.301643848419189,1.429901957511902,1.871741890907288,0.6843594908714294,0.9534103870391846,0.9534103870391846,0.0,166.88446044921875,172.0,64326.515625,0.0,2988.2001953125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33402.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305104613304138,1.0,0.0,0.0,3.707028388977051,3.707052707672119,9.169489203486592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.484375,0.0,1577.810791015625,1895.4371337890625,0.0,3685.819091796875,0.9162957668304444,1.0,0.0,3.0,1.0,0.0
17924580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7081613540649414,0.5711436867713928,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288052320480348,0.5044527649879456,0.4787422716617584,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523499965667725,0.3926427066326141,0.2764760851860046,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439130187034607,0.3805698156356811,0.3628936111927032,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.722632646560669,0.2338608354330063,1.067038893699646,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492736816406,297.2385559082031,284.9107666015625,1.0,0.6189048290252686,0.6315639019012451,0.6315639019012451,1.0,1.0,-3.3098788261413574,1.430813193321228,1.8790656328201287,0.6834110021591187,0.8675405979156494,0.8675405979156494,0.0,168.2669219970703,175.0,65090.05078125,0.0,3013.788330078125,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376364350318908,1.0,0.0,0.0,3.6028995513916016,3.602923393249512,8.661589276925952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.552734375,0.0,1498.66796875,1895.4371337890625,0.0,3750.931396484375,0.8969160914421082,1.0,0.0,3.0,1.0,0.0
17924640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7081613540649414,0.5711436867713928,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288052320480348,0.5044527649879456,0.4787422716617584,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523499965667725,0.3926427066326141,0.2764760851860046,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439130187034607,0.3805698156356811,0.3628936111927032,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.722632646560669,0.2338608354330063,1.067038893699646,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492736816406,297.2385559082031,284.9107666015625,1.0,0.6189048290252686,0.6315639019012451,0.6315639019012451,1.0,1.0,-3.3098788261413574,1.430813193321228,1.8790656328201287,0.6834110021591187,0.8675405979156494,0.8675405979156494,0.0,168.2669219970703,175.0,65090.05078125,0.0,3013.788330078125,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,38338.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376364350318908,1.0,0.0,0.0,3.6028995513916016,3.602923393249512,8.661589276925952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.552734375,0.0,1498.66796875,1895.4371337890625,0.0,3750.931396484375,0.8969160914421082,1.0,0.0,3.0,1.0,0.0
17924700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7073952555656433,0.573217511177063,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284542202949524,0.506010890007019,0.4800148010253906,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515082001686096,0.3930547535419464,0.2766339182853699,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.843206524848938,0.3810972571372986,0.3632515370845794,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218177914619446,0.2339417487382888,1.0670541524887085,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35528564453125,297.23944091796875,285.02740478515625,1.0,0.6200324296951294,0.6299837827682495,0.6299837827682495,1.0,1.0,-3.31453800201416,1.4314910173416138,1.8830468654632568,0.6829862594604492,0.9509668350219728,0.9509668350219728,0.0,169.16932678222656,175.0,64408.66796875,0.0,3029.0,1.0,278.8011474609375,283.0033264160156,296.49468994140625,300.5506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33819.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319795370101928,1.0,0.0,0.0,3.658256769180298,3.658280372619629,8.9297986960446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.998046875,0.0,1526.0208740234375,1895.4371337890625,0.0,3699.2724609375,0.9072842001914978,1.0,0.0,3.0,1.0,0.0
17924760,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7066823244094849,0.5749707221984863,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285433888435364,0.5076884627342224,0.4816015660762787,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510453104972839,0.3935940563678741,0.2770133912563324,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428358435630798,0.3817333281040191,0.3638575077056885,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212889790534973,0.234104722738266,1.0678175687789917,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3620910644531,297.2416687011719,285.010986328125,1.0,0.6213252544403076,0.628322184085846,0.628322184085846,1.0,1.0,-3.320655345916748,1.4327378273010254,1.8879175186157229,0.6828209757804871,0.9658674597740172,0.9658674597740172,0.0,170.029541015625,163.0,64690.37109375,0.0,3047.18798828125,1.0,278.8428039550781,282.9891357421875,296.5118408203125,300.62420654296875,293.1499938964844,293.1499938964844,278.54998779296875,33071.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303241968154908,1.0,0.0,0.0,3.730783224105835,3.7308075428009033,9.287382454203908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.7216796875,0.0,1602.5174560546875,1895.4371337890625,0.0,3684.112548828125,0.9212468862533568,1.0,0.0,3.0,1.0,0.0
17924820,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043229341506958,0.5684742331504822,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934401273727417,0.5099813342094421,0.4839244484901428,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543635606765747,0.3936775922775268,0.2771913707256317,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462826609611511,0.3821676969528198,0.364391565322876,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236905097961426,0.2338659763336181,1.0670511722564695,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3703308105469,297.2374572753906,284.9022216796875,1.0,0.6189142465591431,0.624998927116394,0.624998927116394,1.0,1.0,-3.315601587295532,1.4272023439407349,1.888399124145508,0.6787278056144714,0.8691973090171814,0.8691973090171814,0.0,167.62315368652344,166.0,65331.390625,0.0,3022.565185546875,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38524.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937777578830719,1.0,0.0,0.0,3.6272029876708975,3.627227306365967,8.778837354839197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3984375,0.0,1526.7271728515625,1895.4371337890625,0.0,3752.21728515625,0.9023014307022096,1.0,0.0,3.0,1.0,0.0
17924880,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043229341506958,0.5684742331504822,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934401273727417,0.5099813342094421,0.4839244484901428,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543635606765747,0.3936775922775268,0.2771913707256317,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8462826609611511,0.3821676969528198,0.364391565322876,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236905097961426,0.2338659763336181,1.0670511722564695,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3703308105469,297.2374572753906,284.9022216796875,1.0,0.6189142465591431,0.624998927116394,0.624998927116394,1.0,1.0,-3.315601587295532,1.4272023439407349,1.888399124145508,0.6787278056144714,0.8691973090171814,0.8691973090171814,0.0,167.62315368652344,166.0,65331.390625,0.0,3022.565185546875,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.796875,293.1499938964844,293.1499938964844,278.8500061035156,38524.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937777578830719,1.0,0.0,0.0,3.6272029876708975,3.627227306365967,8.778837354839197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3984375,0.0,1526.7271728515625,1895.4371337890625,0.0,3752.21728515625,0.9023014307022096,1.0,0.0,3.0,1.0,0.0
17924940,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048419713973999,0.5652256011962891,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.938471496105194,0.5131601095199585,0.4866095781326294,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563764095306396,0.3945730924606323,0.2776031792163849,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.848425030708313,0.3832701742649078,0.3651819825172424,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249819040298462,0.234074592590332,1.0670647621154783,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3834228515625,297.2406616210937,285.0023803710937,1.0,0.6187159419059753,0.6216756701469421,0.6216756701469421,1.0,1.0,-3.316364049911499,1.4243249893188477,1.892039179801941,0.6753647327423096,0.961863338947296,0.961863338947296,0.0,166.5453338623047,169.0,64710.4453125,0.0,3018.158935546875,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296736121177672,1.0,0.0,0.0,3.740687608718872,3.74071216583252,9.336759489997348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7744140625,0.0,1616.659912109375,1895.4371337890625,0.0,3678.1494140625,0.9236258864402772,1.0,0.0,3.0,1.0,0.0
17925000,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048419713973999,0.5652256011962891,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.938471496105194,0.5131601095199585,0.4866095781326294,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563764095306396,0.3945730924606323,0.2776031792163849,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.848425030708313,0.3832701742649078,0.3651819825172424,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249819040298462,0.234074592590332,1.0670647621154783,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3834228515625,297.2406616210937,285.0023803710937,1.0,0.6187159419059753,0.6216756701469421,0.6216756701469421,1.0,1.0,-3.316364049911499,1.4243249893188477,1.892039179801941,0.6753647327423096,0.961863338947296,0.961863338947296,0.0,166.5453338623047,169.0,64710.4453125,0.0,3018.158935546875,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296736121177672,1.0,0.0,0.0,3.740687608718872,3.74071216583252,9.336759489997348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7744140625,0.0,1616.659912109375,1895.4371337890625,0.0,3678.1494140625,0.9236258864402772,1.0,0.0,3.0,1.0,0.0
17925060,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033544182777405,0.566118061542511,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397109746932985,0.5155194997787476,0.4890581369400024,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562045693397522,0.3947142660617828,0.2778708040714264,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484787940979004,0.3837542533874511,0.3658307790756225,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246266603469849,0.2339318990707397,1.067061424255371,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39312744140625,297.23681640625,284.9074401855469,1.0,0.6197294592857361,0.6185585260391235,0.6185585260391235,1.0,1.0,-3.321479558944702,1.42350435256958,1.8979750871658323,0.6733331680297852,0.8724004030227661,0.8724004030227661,0.0,167.0626983642578,172.0,65461.0546875,0.0,3032.219482421875,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363316297531128,1.0,0.0,0.0,3.6332390308380127,3.633263349533081,8.808079314803763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6552734375,0.0,1532.8011474609375,1895.4371337890625,0.0,3739.037109375,0.9037099480628968,1.0,0.0,3.0,1.0,0.0
17925120,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033544182777405,0.566118061542511,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397109746932985,0.5155194997787476,0.4890581369400024,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562045693397522,0.3947142660617828,0.2778708040714264,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484787940979004,0.3837542533874511,0.3658307790756225,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246266603469849,0.2339318990707397,1.067061424255371,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39312744140625,297.23681640625,284.9074401855469,1.0,0.6197294592857361,0.6185585260391235,0.6185585260391235,1.0,1.0,-3.321479558944702,1.42350435256958,1.8979750871658323,0.6733331680297852,0.8724004030227661,0.8724004030227661,0.0,167.0626983642578,172.0,65461.0546875,0.0,3032.219482421875,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363316297531128,1.0,0.0,0.0,3.6332390308380127,3.633263349533081,8.808079314803763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6552734375,0.0,1532.8011474609375,1895.4371337890625,0.0,3739.037109375,0.9037099480628968,1.0,0.0,3.0,1.0,0.0
17925180,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023381590843201,0.5684719681739807,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.940298855304718,0.5187698006629944,0.4918951988220215,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555576801300049,0.3956596553325653,0.2783810496330261,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480311632156372,0.3849008977413177,0.3667481243610382,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.723832368850708,0.2341796904802322,1.0677201747894287,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.40753173828125,297.2405090332031,285.0118713378906,1.0,0.6215730309486389,0.6154414415359497,0.6154414415359497,1.0,1.0,-3.33022403717041,1.424259901046753,1.9059641361236568,0.6719745397567749,0.973159670829773,0.973159670829773,0.0,168.2262420654297,175.0,65029.9921875,0.0,3057.92431640625,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928500473499298,1.0,0.0,0.0,3.757286548614502,3.757311105728149,9.419805451216234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.2939453125,0.0,1633.9755859375,1895.4371337890625,0.0,3667.388671875,0.9272225499153136,1.0,0.0,3.0,1.0,0.0
17925240,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023381590843201,0.5684719681739807,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.940298855304718,0.5187698006629944,0.4918951988220215,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555576801300049,0.3956596553325653,0.2783810496330261,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480311632156372,0.3849008977413177,0.3667481243610382,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.723832368850708,0.2341796904802322,1.0677201747894287,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.40753173828125,297.2405090332031,285.0118713378906,1.0,0.6215730309486389,0.6154414415359497,0.6154414415359497,1.0,1.0,-3.33022403717041,1.424259901046753,1.9059641361236568,0.6719745397567749,0.973159670829773,0.973159670829773,0.0,168.2262420654297,175.0,65029.9921875,0.0,3057.92431640625,1.0,278.8431396484375,282.98175048828125,296.5895080566406,300.72137451171875,293.1499938964844,293.1499938964844,278.54998779296875,33161.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928500473499298,1.0,0.0,0.0,3.757286548614502,3.757311105728149,9.419805451216234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.2939453125,0.0,1633.9755859375,1895.4371337890625,0.0,3667.388671875,0.9272225499153136,1.0,0.0,3.0,1.0,0.0
17925300,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7009077668190002,0.5702412128448486,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402291178703308,0.5200169086456299,0.4933303296566009,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549701571464539,0.395800232887268,0.2786596715450287,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475499153137207,0.3852019011974334,0.3672384321689605,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232386469841003,0.234142318367958,1.0682216882705688,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4130859375,297.2393798828125,284.87921142578125,1.0,0.6227459907531738,0.613882839679718,0.613882839679718,1.0,1.0,-3.335607051849365,1.4250532388687134,1.9105539321899407,0.6715259552001953,0.8851970434188843,0.8851970434188843,0.0,169.0563507080078,175.0,66105.8671875,0.0,3074.450439453125,1.0,278.59527587890625,282.8309326171875,296.65386962890625,300.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,36954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342405796051024,1.0,0.0,0.0,3.7359323501586914,3.735957384109497,9.31303645756998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.19140625,0.0,1638.2037353515625,1895.4371337890625,0.0,3719.948486328125,0.9232445359230042,1.0,0.0,3.0,1.0,0.0
17925360,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989157199859619,0.5730493664741516,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392427802085876,0.5211116671562195,0.4944023787975311,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536328077316284,0.3957827091217041,0.2786877751350403,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.846372663974762,0.3853650391101837,0.3674466013908386,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220470905303955,0.2339844554662704,1.0678248405456543,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.417724609375,297.2367858886719,284.9090576171875,1.0,0.6239635348320007,0.6122490167617798,0.6122490167617798,1.0,1.0,-3.340080738067627,1.4253381490707395,1.9147425889968872,0.6707372665405273,0.8823874592781067,0.8823874592781067,0.0,170.19969177246094,163.0,65973.796875,0.0,3090.809814453125,1.0,278.5570068359375,282.8544311523437,296.65673828125,300.91973876953125,293.1499938964844,293.1499938964844,278.8500061035156,38128.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358316659927368,1.0,0.0,0.0,3.667642116546631,3.6676666736602783,8.975676450972969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5615234375,0.0,1568.8878173828125,1895.4371337890625,0.0,3734.47607421875,0.9110578298568726,1.0,0.0,3.0,1.0,0.0
17925420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6974710822105408,0.5659043788909912,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456347227096558,0.5242694020271301,0.4970397353172302,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575005531311035,0.3966405987739563,0.2790528237819671,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503198623657227,0.3864199817180633,0.3681651949882507,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247722148895264,0.2341011464595794,1.0673494338989258,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4315185546875,297.24041748046875,285.00640869140625,1.0,0.621517539024353,0.6089813113212585,0.6089813113212585,1.0,1.0,-3.335413217544556,1.419643759727478,1.9157695770263672,0.666154682636261,0.97878235578537,0.97878235578537,0.0,167.58470153808594,151.0,65357.08203125,0.0,3065.66162109375,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283208250999452,1.0,0.0,0.0,3.78631854057312,3.786343336105346,9.56593794398941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7431640625,0.0,1669.34912109375,1895.4371337890625,0.0,3665.739990234375,0.9338327050209044,1.0,0.0,3.0,1.0,0.0
17925480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6974710822105408,0.5659043788909912,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456347227096558,0.5242694020271301,0.4970397353172302,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575005531311035,0.3966405987739563,0.2790528237819671,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503198623657227,0.3864199817180633,0.3681651949882507,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247722148895264,0.2341011464595794,1.0673494338989258,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.4315185546875,297.24041748046875,285.00640869140625,1.0,0.621517539024353,0.6089813113212585,0.6089813113212585,1.0,1.0,-3.335413217544556,1.419643759727478,1.9157695770263672,0.666154682636261,0.97878235578537,0.97878235578537,0.0,167.58470153808594,151.0,65357.08203125,0.0,3065.66162109375,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283208250999452,1.0,0.0,0.0,3.78631854057312,3.786343336105346,9.56593794398941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7431640625,0.0,1669.34912109375,1895.4371337890625,0.0,3665.739990234375,0.9338327050209044,1.0,0.0,3.0,1.0,0.0
17925540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6972917318344116,0.553806722164154,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9545058608055116,0.5261161923408508,0.4989056289196014,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637239336967468,0.3966453969478607,0.2791405320167541,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565660715103149,0.3867105841636657,0.3685086071491241,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7293964624404907,0.2338834404945373,1.0662647485733032,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4387512207031,297.2366638183594,284.884033203125,1.0,0.6171338558197021,0.606236457824707,0.606236457824707,1.0,1.0,-3.322335958480835,1.410679817199707,1.9116562604904173,0.6601464152336121,0.8725892305374146,0.8725892305374146,0.0,162.99740600585938,151.0,65889.75,0.0,3011.0888671875,1.0,278.5622863769531,282.8338317871094,296.7127380371094,300.9924011230469,293.1499938964844,293.1499938964844,278.54998779296875,39258.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348466992378236,1.0,0.0,0.0,3.68355941772461,3.683584451675415,9.053753160515044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.1865234375,0.0,1595.43505859375,1895.4371337890625,0.0,3725.48486328125,0.9149821400642396,1.0,0.0,3.0,1.0,0.0
17925600,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6975047588348389,0.5511345863342285,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563498497009276,0.5264803171157837,0.4991776645183563,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650695085525513,0.3966511785984039,0.2790977656841278,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579214215278625,0.3867683708667755,0.3685052990913391,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303971648216248,0.2338436394929886,1.0658522844314575,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.44012451171875,297.2359619140625,284.89276123046875,1.0,0.6160941123962402,0.6057136058807373,0.6057136058807373,1.0,1.0,-3.318899393081665,1.4085428714752195,1.910356521606445,0.6587754487991333,0.8725471496582031,0.8725471496582031,0.0,161.97181701660156,169.0,65801.296875,0.0,2997.83447265625,1.0,278.5567626953125,282.8424987792969,296.71002197265625,300.9727478027344,293.1499938964844,293.1499938964844,278.8500061035156,38971.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934630572795868,1.0,0.0,0.0,3.667851686477661,3.667876482009888,8.976703043117595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.806640625,0.0,1575.4658203125,1895.4371337890625,0.0,3723.510986328125,0.9116339087486268,1.0,0.0,3.0,1.0,0.0
17925660,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6991890668869019,0.5545858144760132,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561364054679872,0.5297560095787048,0.5019896030426025,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863779604434967,0.3976076543331146,0.2795875370502472,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568415641784668,0.3879193067550659,0.369390070438385,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291704416275024,0.2341778725385666,1.0666919946670532,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552307128906,297.23956298828125,285.0099792480469,1.0,0.6190662384033203,0.6028549671173096,0.6028549671173096,1.0,1.0,-3.329040288925171,1.4099276065826416,1.9191128015518188,0.6572208404541016,0.975000262260437,0.975000262260437,0.0,163.5066680908203,187.0,65276.9921875,0.0,3028.622314453125,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.8469543457031,293.1499938964844,293.1499938964844,278.54998779296875,33453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255577921867372,1.0,0.0,0.0,3.776339530944824,3.776364326477051,9.515582064523188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.806640625,0.0,1658.6082763671875,1895.4371337890625,0.0,3640.35791015625,0.9317737817764282,1.0,0.0,3.0,1.0,0.0
17925720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6991890668869019,0.5545858144760132,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561364054679872,0.5297560095787048,0.5019896030426025,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863779604434967,0.3976076543331146,0.2795875370502472,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568415641784668,0.3879193067550659,0.369390070438385,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291704416275024,0.2341778725385666,1.0666919946670532,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552307128906,297.23956298828125,285.0099792480469,1.0,0.6190662384033203,0.6028549671173096,0.6028549671173096,1.0,1.0,-3.329040288925171,1.4099276065826416,1.9191128015518188,0.6572208404541016,0.975000262260437,0.975000262260437,0.0,163.5066680908203,187.0,65276.9921875,0.0,3028.622314453125,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.8469543457031,293.1499938964844,293.1499938964844,278.54998779296875,33453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255577921867372,1.0,0.0,0.0,3.776339530944824,3.776364326477051,9.515582064523188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.806640625,0.0,1658.6082763671875,1895.4371337890625,0.0,3640.35791015625,0.9317737817764282,1.0,0.0,3.0,1.0,0.0
17925780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6948960423469543,0.5728078484535217,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9468103647232056,0.5322153568267822,0.5047747492790222,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.855141818523407,0.3978278934955597,0.280086487531662,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486162424087524,0.3884727656841278,0.3703406751155853,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222394943237305,0.2341214567422866,1.0682849884033203,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.467041015625,297.23638916015625,284.91925048828125,1.0,0.6271470189094543,0.5999963283538818,0.5999963283538818,1.0,1.0,-3.3579490184783936,1.4195810556411743,1.9383680820465088,0.660344123840332,0.8953701853752136,0.8953701853752136,0.0,170.86175537109375,190.0,66571.75,0.0,3134.253173828125,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.0711364746094,293.1499938964844,293.1499938964844,278.8500061035156,37724.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932690978050232,1.0,0.0,0.0,3.700652599334717,3.700677394866944,9.137974643635972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.189453125,0.0,1603.3349609375,1895.4371337890625,0.0,3705.7822265625,0.918157398700714,1.0,0.0,3.0,1.0,0.0
17925840,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6948960423469543,0.5728078484535217,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9468103647232056,0.5322153568267822,0.5047747492790222,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.855141818523407,0.3978278934955597,0.280086487531662,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486162424087524,0.3884727656841278,0.3703406751155853,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222394943237305,0.2341214567422866,1.0682849884033203,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.467041015625,297.23638916015625,284.91925048828125,1.0,0.6271470189094543,0.5999963283538818,0.5999963283538818,1.0,1.0,-3.3579490184783936,1.4195810556411743,1.9383680820465088,0.660344123840332,0.8953701853752136,0.8953701853752136,0.0,170.86175537109375,190.0,66571.75,0.0,3134.253173828125,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.0711364746094,293.1499938964844,293.1499938964844,278.8500061035156,37724.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932690978050232,1.0,0.0,0.0,3.700652599334717,3.700677394866944,9.137974643635972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.189453125,0.0,1603.3349609375,1895.4371337890625,0.0,3705.7822265625,0.918157398700714,1.0,0.0,3.0,1.0,0.0
