time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925900,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6917030215263367,0.580906331539154,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9427775740623474,0.5337998867034912,0.5061416625976562,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514680862426758,0.398241251707077,0.2803036272525787,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.845129132270813,0.3889920711517334,0.3707714378833771,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191251516342163,0.2341608256101608,1.068610906600952,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4748840332031,297.2384033203125,285.0453796386719,1.0,0.6303830742835999,0.5985669493675232,0.5985669493675232,1.0,1.0,-3.3705155849456787,1.42348051071167,1.9470351934432983,0.6616582274436951,0.989546239376068,0.989546239376068,0.0,174.19943237304688,190.0,66027.0078125,0.0,3181.494140625,1.0,278.8028869628906,282.9903259277344,296.7513122558594,300.8993225097656,293.1499938964844,293.1499938964844,278.8500061035156,33516.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275506138801576,1.0,0.0,0.0,3.761903762817383,3.7619283199310303,9.442970281270392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.16015625,0.0,1642.114990234375,1895.4371337890625,0.0,3658.669921875,0.9301517009735109,1.0,0.0,3.0,1.0,0.0
17925960,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6885280013084412,0.5872929096221924,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9400455355644226,0.5355215668678284,0.5078228712081909,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8488947153091431,0.3988023996353149,0.2807359993457794,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426792025566101,0.389633446931839,0.3714373409748077,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.716791033744812,0.2342549860477447,1.0694196224212646,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4826965332031,297.24151611328125,285.0409851074219,1.0,0.6334071159362793,0.5968069434165955,0.5968069434165955,1.0,1.0,-3.3825130462646484,1.4267354011535645,1.955777764320373,0.6623372435569763,1.0,1.0,0.0,176.94886779785156,193.0,66403.09375,0.0,3224.390625,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.99365234375,293.1499938964844,293.1499938964844,278.54998779296875,33055.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264170527458192,1.0,0.0,0.0,3.832041740417481,3.832067251205444,9.7983684099745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.091796875,0.0,1722.1575927734375,1895.4371337890625,0.0,3648.2568359375,0.9440047144889832,1.0,0.0,3.0,1.0,0.0
17926020,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6799570918083191,0.5998451113700867,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934246301651001,0.537760853767395,0.5104109048843384,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435471057891846,0.3988617062568664,0.2811170220375061,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.837632417678833,0.3900121450424194,0.3722131848335266,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117342948913574,0.2337685227394104,1.0690088272094729,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.49029541015625,297.23468017578125,284.91168212890625,1.0,0.638664960861206,0.5932868719100952,0.5932868719100952,1.0,1.0,-3.4016287326812744,1.4308990240097046,1.9707297086715696,0.6624355316162109,0.9187606573104858,0.9187606573104858,0.0,182.22955322265625,196.0,67776.578125,0.0,3298.54638671875,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.2290954589844,293.1499938964844,293.1499938964844,278.25,37217.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351202249526978,1.0,0.0,0.0,3.790989637374878,3.791015386581421,9.589556384526077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.8740234375,0.0,1705.2142333984375,1895.4371337890625,0.0,3727.982177734375,0.9377355575561525,1.0,0.0,3.0,1.0,0.0
17926080,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6799570918083191,0.5998451113700867,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934246301651001,0.537760853767395,0.5104109048843384,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435471057891846,0.3988617062568664,0.2811170220375061,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.837632417678833,0.3900121450424194,0.3722131848335266,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117342948913574,0.2337685227394104,1.0690088272094729,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.49029541015625,297.23468017578125,284.91168212890625,1.0,0.638664960861206,0.5932868719100952,0.5932868719100952,1.0,1.0,-3.4016287326812744,1.4308990240097046,1.9707297086715696,0.6624355316162109,0.9187606573104858,0.9187606573104858,0.0,182.22955322265625,196.0,67776.578125,0.0,3298.54638671875,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.2290954589844,293.1499938964844,293.1499938964844,278.25,37217.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351202249526978,1.0,0.0,0.0,3.790989637374878,3.791015386581421,9.589556384526077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.8740234375,0.0,1705.2142333984375,1895.4371337890625,0.0,3727.982177734375,0.9377355575561525,1.0,0.0,3.0,1.0,0.0
17926140,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9960543513298036,0.6710310578346252,0.6055928468704224,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9262712001800536,0.5397528409957886,0.5124620199203491,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.836664080619812,0.3986755013465881,0.2811295390129089,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8310785889625549,0.3901353478431701,0.3725394308567047,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7047324776649475,0.2329166531562805,1.0664399862289429,284.8916931152344,284.95001220703125,302.6312561035156,293.8631286621094,299.49609375,297.2262268066406,284.8927001953125,1.0,0.6425946950912476,0.589766800403595,0.589766800403595,1.0,1.0,-3.4081826210021973,1.4293076992034912,1.9788748025894165,0.6597701907157898,0.8503801822662354,0.8503801822662354,0.0,188.2498016357422,199.0,68098.375,0.0,3348.8095703125,1.0,278.257568359375,282.7823486328125,296.8741760253906,301.2903747558594,293.1499938964844,293.1499938964844,278.54998779296875,40025.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397200345993042,1.0,0.0,0.0,3.596029996871948,3.596054077148437,8.628591103843064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.384765625,0.0,1503.6248779296875,1895.4371337890625,0.0,3769.898681640625,0.8968789577484131,1.0,0.0,3.0,1.0,0.0
17926200,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9960543513298036,0.6710310578346252,0.6055928468704224,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9262712001800536,0.5397528409957886,0.5124620199203491,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.836664080619812,0.3986755013465881,0.2811295390129089,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8310785889625549,0.3901353478431701,0.3725394308567047,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7047324776649475,0.2329166531562805,1.0664399862289429,284.8916931152344,284.95001220703125,302.6312561035156,293.8631286621094,299.49609375,297.2262268066406,284.8927001953125,1.0,0.6425946950912476,0.589766800403595,0.589766800403595,1.0,1.0,-3.4081826210021973,1.4293076992034912,1.9788748025894165,0.6597701907157898,0.8503801822662354,0.8503801822662354,0.0,188.2498016357422,199.0,68098.375,0.0,3348.8095703125,1.0,278.257568359375,282.7823486328125,296.8741760253906,301.2903747558594,293.1499938964844,293.1499938964844,278.54998779296875,40025.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397200345993042,1.0,0.0,0.0,3.596029996871948,3.596054077148437,8.628591103843064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.384765625,0.0,1503.6248779296875,1895.4371337890625,0.0,3769.898681640625,0.8968789577484131,1.0,0.0,3.0,1.0,0.0
17926260,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9883718490600586,0.6670050024986267,0.6012211441993713,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201788306236268,0.5428740978240967,0.5153706669807434,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8313225507736206,0.3995430171489715,0.2817228436470032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259055018424988,0.3911214768886566,0.3734874427318573,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988868117332458,0.2326522022485733,1.0654677152633667,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5083312988281,297.2295227050781,284.9971923828125,1.0,0.6451910138130188,0.5863344073295593,0.5863344073295593,1.0,1.0,-3.407266616821289,1.424468994140625,1.982797622680664,0.6549813747406006,0.939884603023529,0.939884603023529,0.0,193.4066772460937,202.0,67439.7421875,0.0,3376.56298828125,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600646972656,293.1499938964844,293.1499938964844,278.25,34021.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93040132522583,1.0,0.0,0.0,3.6930465698242174,3.693070650100708,9.100449460675008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1376953125,0.0,1566.610595703125,1895.4371337890625,0.0,3684.819091796875,0.9136431217193604,1.0,0.0,3.0,1.0,0.0
17926320,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9883718490600586,0.6670050024986267,0.6012211441993713,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201788306236268,0.5428740978240967,0.5153706669807434,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8313225507736206,0.3995430171489715,0.2817228436470032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8259055018424988,0.3911214768886566,0.3734874427318573,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988868117332458,0.2326522022485733,1.0654677152633667,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5083312988281,297.2295227050781,284.9971923828125,1.0,0.6451910138130188,0.5863344073295593,0.5863344073295593,1.0,1.0,-3.407266616821289,1.424468994140625,1.982797622680664,0.6549813747406006,0.939884603023529,0.939884603023529,0.0,193.4066772460937,202.0,67439.7421875,0.0,3376.56298828125,1.0,278.5419616699219,282.9071655273437,296.8689270019531,301.1600646972656,293.1499938964844,293.1499938964844,278.25,34021.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93040132522583,1.0,0.0,0.0,3.6930465698242174,3.693070650100708,9.100449460675008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1376953125,0.0,1566.610595703125,1895.4371337890625,0.0,3684.819091796875,0.9136431217193604,1.0,0.0,3.0,1.0,0.0
17926380,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.981551706790924,0.6624816656112671,0.5975565314292908,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153924584388732,0.5451172590255737,0.5178657174110413,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268986940383911,0.399637371301651,0.2820698916912079,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216545581817627,0.3914828896522522,0.3741724491119385,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941031217575073,0.2321516871452331,1.0644859075546265,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5158386230469,297.2256164550781,284.9135437011719,1.0,0.6472770571708679,0.5829019546508789,0.5829019546508789,1.0,1.0,-3.4059276580810547,1.419318437576294,1.9866092205047607,0.6502202749252319,0.8607420325279236,0.8607420325279236,0.0,197.7617950439453,205.0,68040.375,0.0,3398.80517578125,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.34246826171875,293.1499938964844,293.1499938964844,278.54998779296875,38495.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935594081878662,1.0,0.0,0.0,3.5779800415039062,3.5780038833618164,8.542187970306259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.2265625,0.0,1472.81103515625,1895.4371337890625,0.0,3732.307861328125,0.8915170431137085,1.0,0.0,3.0,1.0,0.0
17926440,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.981551706790924,0.6624816656112671,0.5975565314292908,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153924584388732,0.5451172590255737,0.5178657174110413,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268986940383911,0.399637371301651,0.2820698916912079,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216545581817627,0.3914828896522522,0.3741724491119385,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941031217575073,0.2321516871452331,1.0644859075546265,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5158386230469,297.2256164550781,284.9135437011719,1.0,0.6472770571708679,0.5829019546508789,0.5829019546508789,1.0,1.0,-3.4059276580810547,1.419318437576294,1.9866092205047607,0.6502202749252319,0.8607420325279236,0.8607420325279236,0.0,197.7617950439453,205.0,68040.375,0.0,3398.80517578125,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.34246826171875,293.1499938964844,293.1499938964844,278.54998779296875,38495.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935594081878662,1.0,0.0,0.0,3.5779800415039062,3.5780038833618164,8.542187970306259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.2265625,0.0,1472.81103515625,1895.4371337890625,0.0,3732.307861328125,0.8915170431137085,1.0,0.0,3.0,1.0,0.0
17926500,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785991311073304,0.6610510349273682,0.5959674119949341,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.913638949394226,0.5466121435165405,0.519119381904602,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251268863677979,0.3999936282634735,0.282229870557785,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199586272239685,0.3919236063957214,0.3744972348213196,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921407580375671,0.2320786118507385,1.0639740228652954,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5213928222656,297.2269592285156,285.0223388671875,1.0,0.6481841206550598,0.5811856985092163,0.5811856985092163,1.0,1.0,-3.405484676361084,1.4168226718902588,1.988661885261536,0.647742748260498,0.9396530985832214,0.9396530985832214,0.0,199.5739288330078,205.0,67328.65625,0.0,3408.332763671875,1.0,278.5000305175781,282.9256591796875,296.91217041015625,301.1552734375,293.1499938964844,293.1499938964844,278.54998779296875,33931.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295482635498048,1.0,0.0,0.0,3.632190704345703,3.632214069366455,8.802997513157607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.375,0.0,1498.0428466796875,1895.4371337890625,0.0,3677.0,0.90138840675354,1.0,0.0,3.0,1.0,0.0
17926560,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764776229858398,0.6597214937210083,0.5948731303215027,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128428101539612,0.5482043623924255,0.5206655263900757,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.824088990688324,0.4004448354244232,0.2825797498226166,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8189725875854492,0.3924559950828552,0.3750419914722442,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908974051475525,0.2321076840162277,1.064228057861328,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5280456542969,297.2294616699219,285.0033569335937,1.0,0.6491777300834656,0.5797098278999329,0.5797098278999329,1.0,1.0,-3.407407522201538,1.415646195411682,1.991761326789856,0.6461084485054016,0.949791431427002,0.949791431427002,0.0,200.9742889404297,208.0,67557.484375,0.0,3420.97509765625,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2377319335937,293.1499938964844,293.1499938964844,278.25,33344.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275360107421876,1.0,0.0,0.0,3.6977767944335938,3.697800874710083,9.123777431341296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6298828125,0.0,1566.84912109375,1895.4371337890625,0.0,3658.535400390625,0.913951337337494,1.0,0.0,3.0,1.0,0.0
17926620,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703862071037292,0.6553928256034851,0.5914978384971619,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096198081970216,0.5503770709037781,0.5230775475502014,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207063674926758,0.4004424214363098,0.2828424274921417,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157462477684021,0.3927595913410187,0.3756541311740875,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873000860214233,0.2317001819610595,1.0636590719223022,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5353698730469,297.2251281738281,284.91070556640625,1.0,0.6509190797805786,0.5767580270767212,0.5767580270767212,1.0,1.0,-3.406625509262085,1.4112164974212646,1.9954090118408203,0.6419616341590881,0.8646476864814758,0.8646476864814758,0.0,204.52896118164065,211.0,68226.09375,0.0,3439.843505859375,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4259033203125,293.1499938964844,293.1499938964844,278.54998779296875,38326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336808919906616,1.0,0.0,0.0,3.591374158859253,3.591398000717163,8.606263008914539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1650390625,0.0,1486.047119140625,1895.4371337890625,0.0,3714.833740234375,0.8942961096763611,1.0,0.0,3.0,1.0,0.0
17926680,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703862071037292,0.6553928256034851,0.5914978384971619,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096198081970216,0.5503770709037781,0.5230775475502014,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207063674926758,0.4004424214363098,0.2828424274921417,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157462477684021,0.3927595913410187,0.3756541311740875,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873000860214233,0.2317001819610595,1.0636590719223022,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5353698730469,297.2251281738281,284.91070556640625,1.0,0.6509190797805786,0.5767580270767212,0.5767580270767212,1.0,1.0,-3.406625509262085,1.4112164974212646,1.9954090118408203,0.6419616341590881,0.8646476864814758,0.8646476864814758,0.0,204.52896118164065,211.0,68226.09375,0.0,3439.843505859375,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4259033203125,293.1499938964844,293.1499938964844,278.54998779296875,38326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336808919906616,1.0,0.0,0.0,3.591374158859253,3.591398000717163,8.606263008914539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1650390625,0.0,1486.047119140625,1895.4371337890625,0.0,3714.833740234375,0.8942961096763611,1.0,0.0,3.0,1.0,0.0
17926740,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658745527267456,0.6529486775398254,0.5890472531318665,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078893661499025,0.5532019734382629,0.5255799889564514,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8185064196586609,0.4011486172676086,0.2832450568675995,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136530518531799,0.3936288952827453,0.3763840198516845,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848203539848328,0.2316940724849701,1.0634775161743164,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.546142578125,297.2286376953125,285.0049743652344,1.0,0.652483344078064,0.5740423798561096,0.5740423798561096,1.0,1.0,-3.407822370529175,1.407942533493042,1.9998798370361328,0.6383141279220581,0.9528148770332336,0.9528148770332336,0.0,207.1700592041016,211.0,67698.8515625,0.0,3458.044189453125,1.0,278.5401611328125,282.9105529785156,297.00018310546875,301.3039245605469,293.1499938964844,293.1499938964844,278.54998779296875,33265.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260942935943604,1.0,0.0,0.0,3.703794002532959,3.703818082809448,9.153494602287536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8642578125,0.0,1573.0867919921875,1895.4371337890625,0.0,3645.29052734375,0.915203332901001,1.0,0.0,3.0,1.0,0.0
17926800,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655473828315736,0.6527136564254761,0.5888736248016357,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9078081846237184,0.5534412860870361,0.5258257389068604,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183717727661133,0.4012064039707184,0.2832992374897003,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135260939598083,0.3937028646469116,0.3764700889587402,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846617460250854,0.2316974401473999,1.0635446310043335,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.54705810546875,297.2288818359375,285.0017395019531,1.0,0.6526331901550293,0.5738062262535095,0.5738062262535095,1.0,1.0,-3.408158779144287,1.407754898071289,2.000403881072998,0.6380558609962463,0.95347660779953,0.95347660779953,0.0,207.37290954589844,214.0,67733.8984375,0.0,3460.015380859375,1.0,278.5428161621094,282.9075622558594,297.0057983398437,301.3167724609375,293.1499938964844,293.1499938964844,278.25,33349.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926044225692749,1.0,0.0,0.0,3.7106192111968994,3.7106432914733887,9.187261298393424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7705078125,0.0,1581.5042724609375,1895.4371337890625,0.0,3644.830322265625,0.9167853593826294,1.0,0.0,3.0,1.0,0.0
17926860,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594847559928894,0.6484643816947937,0.5855616331100464,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051492810249328,0.5555914640426636,0.5282105207443237,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153016567230225,0.4011791944503784,0.2835375070571899,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105860352516174,0.3939858376979828,0.3770545721054077,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814620494842529,0.2313118129968643,1.0630565881729126,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5531311035156,297.2245178222656,284.9085388183594,1.0,0.6542801856994629,0.5708312392234802,0.5708312392234802,1.0,1.0,-3.40745496749878,1.4031740427017212,2.004281044006348,0.6337603330612183,0.8664609789848328,0.8664609789848328,0.0,210.7332000732422,217.0,68393.4609375,0.0,3477.933349609375,1.0,278.25732421875,282.7928466796875,297.0709228515625,301.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,38375.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932364583015442,1.0,0.0,0.0,3.603284358978272,3.6033084392547607,8.66344009864406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.244140625,0.0,1499.3634033203125,1895.4371337890625,0.0,3702.796142578125,0.8969686031341553,1.0,0.0,3.0,1.0,0.0
17926920,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594847559928894,0.6484643816947937,0.5855616331100464,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051492810249328,0.5555914640426636,0.5282105207443237,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8153016567230225,0.4011791944503784,0.2835375070571899,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105860352516174,0.3939858376979828,0.3770545721054077,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814620494842529,0.2313118129968643,1.0630565881729126,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5531311035156,297.2245178222656,284.9085388183594,1.0,0.6542801856994629,0.5708312392234802,0.5708312392234802,1.0,1.0,-3.40745496749878,1.4031740427017212,2.004281044006348,0.6337603330612183,0.8664609789848328,0.8664609789848328,0.0,210.7332000732422,217.0,68393.4609375,0.0,3477.933349609375,1.0,278.25732421875,282.7928466796875,297.0709228515625,301.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,38375.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932364583015442,1.0,0.0,0.0,3.603284358978272,3.6033084392547607,8.66344009864406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.244140625,0.0,1499.3634033203125,1895.4371337890625,0.0,3702.796142578125,0.8969686031341553,1.0,0.0,3.0,1.0,0.0
17926980,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.954664707183838,0.6458687782287598,0.5830034017562866,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.903680145740509,0.5586545467376709,0.5309470295906067,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131539821624756,0.4019379615783691,0.2839834690093994,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085343837738037,0.3949237167835235,0.3778566122055053,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790812015533447,0.2313270419836044,1.0630004405975342,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5635681152344,297.2283630371094,285.0013427734375,1.0,0.6559483408927917,0.5678563117980957,0.5678563117980957,1.0,1.0,-3.4090938568115234,1.3995634317398071,2.009530544281006,0.6297061443328857,0.9557678699493408,0.9557678699493408,0.0,213.4715576171875,220.0,67875.8203125,0.0,3497.76318359375,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248504638671876,1.0,0.0,0.0,3.7204651832580566,3.720489501953125,9.236081837116216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.701171875,0.0,1593.1168212890625,1895.4371337890625,0.0,3633.852294921875,0.919038474559784,1.0,0.0,3.0,1.0,0.0
17927040,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.954664707183838,0.6458687782287598,0.5830034017562866,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.903680145740509,0.5586545467376709,0.5309470295906067,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131539821624756,0.4019379615783691,0.2839834690093994,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085343837738037,0.3949237167835235,0.3778566122055053,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790812015533447,0.2313270419836044,1.0630004405975342,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5635681152344,297.2283630371094,285.0013427734375,1.0,0.6559483408927917,0.5678563117980957,0.5678563117980957,1.0,1.0,-3.4090938568115234,1.3995634317398071,2.009530544281006,0.6297061443328857,0.9557678699493408,0.9557678699493408,0.0,213.4715576171875,220.0,67875.8203125,0.0,3497.76318359375,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248504638671876,1.0,0.0,0.0,3.7204651832580566,3.720489501953125,9.236081837116216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.701171875,0.0,1593.1168212890625,1895.4371337890625,0.0,3633.852294921875,0.919038474559784,1.0,0.0,3.0,1.0,0.0
17927100,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9520957469940186,0.6438340544700623,0.5816523432731628,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028842449188232,0.5597809553146362,0.5323106050491333,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.812023937702179,0.4019797146320343,0.2842148840427398,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074530363082886,0.3951157927513122,0.3782763481140136,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778921484947205,0.2311905026435852,1.0631835460662842,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5664367675781,297.22686767578125,284.8743591308594,1.0,0.6568323373794556,0.566368818283081,0.566368818283081,1.0,1.0,-3.41011929512024,1.397799730300903,2.012319564819336,0.6278175711631775,0.8677250742912292,0.8677250742912292,0.0,214.9373016357422,220.0,68790.828125,0.0,3508.722412109375,1.0,278.2962341308594,282.7616577148437,297.1239624023437,301.6212158203125,293.1499938964844,293.1499938964844,278.25,37593.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930168628692627,1.0,0.0,0.0,3.685652017593384,3.6856765747070312,9.064042387763038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6533203125,0.0,1585.2384033203125,1895.4371337890625,0.0,3682.686767578125,0.9122899770736694,1.0,0.0,3.0,1.0,0.0
17927160,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.948586106300354,0.641712486743927,0.5797733068466187,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013638496398926,0.5607900023460388,0.5333204865455627,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.810224175453186,0.4019035398960113,0.2842167615890503,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057093620300293,0.395198255777359,0.3784331083297729,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761231422424316,0.230955421924591,1.062570571899414,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,299.568359375,297.2240295410156,284.9075927734375,1.0,0.6575770974159241,0.5649187564849854,0.5649187564849854,1.0,1.0,-3.40852952003479,1.3949353694915771,2.013594150543213,0.6253615617752075,0.867720901966095,0.867720901966095,0.0,216.77267456054688,223.0,68519.7578125,0.0,3515.6640625,1.0,278.25738525390625,282.7900390625,297.12408447265625,301.5636291503906,293.1499938964844,293.1499938964844,278.54998779296875,38440.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312514662742616,1.0,0.0,0.0,3.611990451812744,3.6120145320892334,8.705354730409454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.8720703125,0.0,1509.3636474609375,1895.4371337890625,0.0,3692.606689453125,0.8989481329917908,1.0,0.0,3.0,1.0,0.0
17927220,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437766671180724,0.6392001509666443,0.5772855281829834,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000723361968994,0.5638469457626343,0.536046028137207,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081550002098083,0.4026586413383484,0.2846575081348419,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037353157997131,0.3961312174797058,0.3792271018028259,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739100217819214,0.2309828847646713,1.0625616312026978,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5775451660156,297.2279357910156,285.0013122558594,1.0,0.6592395305633545,0.5620186924934387,0.5620186924934387,1.0,1.0,-3.410280704498291,1.3913226127624512,2.01895809173584,0.6213063597679138,0.9575155973434448,0.9575155973434448,0.0,219.484375,226.0,67981.6328125,0.0,3535.629150390625,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238819479942322,1.0,0.0,0.0,3.7279703617095934,3.727994680404663,9.27338248857268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0048828125,0.0,1602.013671875,1895.4371337890625,0.0,3624.939208984375,0.9207558631896972,1.0,0.0,3.0,1.0,0.0
17927280,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437766671180724,0.6392001509666443,0.5772855281829834,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000723361968994,0.5638469457626343,0.536046028137207,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081550002098083,0.4026586413383484,0.2846575081348419,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037353157997131,0.3961312174797058,0.3792271018028259,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6739100217819214,0.2309828847646713,1.0625616312026978,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,299.5775451660156,297.2279357910156,285.0013122558594,1.0,0.6592395305633545,0.5620186924934387,0.5620186924934387,1.0,1.0,-3.410280704498291,1.3913226127624512,2.01895809173584,0.6213063597679138,0.9575155973434448,0.9575155973434448,0.0,219.484375,226.0,67981.6328125,0.0,3535.629150390625,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238819479942322,1.0,0.0,0.0,3.7279703617095934,3.727994680404663,9.27338248857268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0048828125,0.0,1602.013671875,1895.4371337890625,0.0,3624.939208984375,0.9207558631896972,1.0,0.0,3.0,1.0,0.0
17927340,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377317428588868,0.6351350545883179,0.574134111404419,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979158997535706,0.565960168838501,0.5384015440940857,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052725791931152,0.4026131629943847,0.2848843336105346,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010229468345642,0.3963941633701324,0.3797939121723175,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711324453353882,0.2306203246116638,1.0621733665466309,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.58087158203125,297.2235717773437,284.90679931640625,1.0,0.6608691811561584,0.5591186881065369,0.5591186881065369,1.0,1.0,-3.409820079803467,1.3866450786590576,2.023175001144409,0.6169114708900452,0.8687148690223694,0.8687148690223694,0.0,222.7738037109375,229.0,68611.7734375,0.0,3553.709228515625,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304153323173524,1.0,0.0,0.0,3.6189141273498535,3.618938207626343,8.738760470805573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.509765625,0.0,1517.070068359375,1895.4371337890625,0.0,3684.94775390625,0.90049147605896,1.0,0.0,3.0,1.0,0.0
17927400,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377317428588868,0.6351350545883179,0.574134111404419,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979158997535706,0.565960168838501,0.5384015440940857,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052725791931152,0.4026131629943847,0.2848843336105346,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010229468345642,0.3963941633701324,0.3797939121723175,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711324453353882,0.2306203246116638,1.0621733665466309,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.58087158203125,297.2235717773437,284.90679931640625,1.0,0.6608691811561584,0.5591186881065369,0.5591186881065369,1.0,1.0,-3.409820079803467,1.3866450786590576,2.023175001144409,0.6169114708900452,0.8687148690223694,0.8687148690223694,0.0,222.7738037109375,229.0,68611.7734375,0.0,3553.709228515625,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304153323173524,1.0,0.0,0.0,3.6189141273498535,3.618938207626343,8.738760470805573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.509765625,0.0,1517.070068359375,1895.4371337890625,0.0,3684.94775390625,0.90049147605896,1.0,0.0,3.0,1.0,0.0
17927460,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330039620399476,0.6327074766159058,0.5717216730117798,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967321515083313,0.5690047740936279,0.5411123633384705,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032534718513489,0.4033609628677368,0.2853181958198547,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991584539413452,0.3973191976547241,0.3805786669254303,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690561175346375,0.2306563556194305,1.0622000694274902,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.588623046875,297.2274780273437,285.0010681152344,1.0,0.6625340580940247,0.5563071966171265,0.5563071966171265,1.0,1.0,-3.411667823791504,1.3830503225326538,2.0286173820495605,0.612865686416626,0.9584938883781432,0.9584938883781432,0.0,225.4794464111328,232.0,68043.265625,0.0,3573.89599609375,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232025146484376,1.0,0.0,0.0,3.733078956604004,3.733103275299072,9.29881593947357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7109375,0.0,1608.1702880859375,1895.4371337890625,0.0,3618.683349609375,0.921932578086853,1.0,0.0,3.0,1.0,0.0
17927520,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330039620399476,0.6327074766159058,0.5717216730117798,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967321515083313,0.5690047740936279,0.5411123633384705,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032534718513489,0.4033609628677368,0.2853181958198547,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991584539413452,0.3973191976547241,0.3805786669254303,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690561175346375,0.2306563556194305,1.0622000694274902,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,299.588623046875,297.2274780273437,285.0010681152344,1.0,0.6625340580940247,0.5563071966171265,0.5563071966171265,1.0,1.0,-3.411667823791504,1.3830503225326538,2.0286173820495605,0.612865686416626,0.9584938883781432,0.9584938883781432,0.0,225.4794464111328,232.0,68043.265625,0.0,3573.89599609375,1.0,278.5429992675781,282.9012451171875,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232025146484376,1.0,0.0,0.0,3.733078956604004,3.733103275299072,9.29881593947357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7109375,0.0,1608.1702880859375,1895.4371337890625,0.0,3618.683349609375,0.921932578086853,1.0,0.0,3.0,1.0,0.0
17927580,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271121025085448,0.6287381649017334,0.5686538815498352,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947046995162964,0.5710928440093994,0.5434472560882568,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004723787307739,0.4033012390136719,0.2855377495288849,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965762615203857,0.3975697755813598,0.3811351656913757,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664390563964844,0.2303016483783722,1.061846375465393,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.59039306640625,297.2230834960937,284.9061279296875,1.0,0.6641678214073181,0.5534957051277161,0.5534957051277161,1.0,1.0,-3.4113035202026367,1.378404974937439,2.032898426055908,0.6084870100021362,0.869035005569458,0.869035005569458,0.0,228.765869140625,235.0,68649.9765625,0.0,3592.190185546875,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298868775367736,1.0,0.0,0.0,3.622752189636232,3.622776508331299,8.757306773077289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8095703125,0.0,1521.60546875,1895.4371337890625,0.0,3680.104248046875,0.9013726115226746,1.0,0.0,3.0,1.0,0.0
17927640,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271121025085448,0.6287381649017334,0.5686538815498352,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947046995162964,0.5710928440093994,0.5434472560882568,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004723787307739,0.4033012390136719,0.2855377495288849,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965762615203857,0.3975697755813598,0.3811351656913757,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664390563964844,0.2303016483783722,1.061846375465393,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.59039306640625,297.2230834960937,284.9061279296875,1.0,0.6641678214073181,0.5534957051277161,0.5534957051277161,1.0,1.0,-3.4113035202026367,1.378404974937439,2.032898426055908,0.6084870100021362,0.869035005569458,0.869035005569458,0.0,228.765869140625,235.0,68649.9765625,0.0,3592.190185546875,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298868775367736,1.0,0.0,0.0,3.622752189636232,3.622776508331299,8.757306773077289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8095703125,0.0,1521.60546875,1895.4371337890625,0.0,3680.104248046875,0.9013726115226746,1.0,0.0,3.0,1.0,0.0
17927700,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244003891944884,0.6275013089179993,0.5672340989112854,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938285112380981,0.5725449919700623,0.5446258783340454,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991942763328552,0.4036044180393219,0.2856401801109314,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953937649726868,0.3979706466197967,0.3813985884189605,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652011275291443,0.2302729040384292,1.061497688293457,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5930480957031,297.2243347167969,285.0194091796875,1.0,0.6649367213249207,0.5520899891853333,0.5520899891853333,1.0,1.0,-3.411026954650879,1.3760310411453247,2.034996032714844,0.6061291098594666,0.9486942291259766,0.9486942291259766,0.0,230.2918243408203,235.0,67858.640625,0.0,3600.439697265625,1.0,278.50152587890625,282.9136962890625,297.1576232910156,301.445068359375,293.1499938964844,293.1499938964844,278.54998779296875,34111.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924401044845581,1.0,0.0,0.0,3.671475172042847,3.671499252319336,8.994447853183374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.7333984375,0.0,1542.976318359375,1895.4371337890625,0.0,3629.717041015625,0.9104009866714478,1.0,0.0,3.0,1.0,0.0
