time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927760,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.922560453414917,0.6263918876647949,0.5663140416145325,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936054110527039,0.5741189122200012,0.5461380481719971,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985416650772095,0.4040351808071136,0.2859596908092499,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7948033213615417,0.3984837830066681,0.381908506155014,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644825339317322,0.2303444594144821,1.061905026435852,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.59637451171875,297.2269592285156,285.000732421875,1.0,0.6658362746238708,0.5507100224494934,0.5507100224494934,1.0,1.0,-3.413224458694458,1.3747355937957764,2.0384888648986816,0.6043461561203003,0.9586069583892822,0.9586069583892822,0.0,231.4739227294922,238.0,68050.265625,0.0,3612.59716796875,1.0,278.5429077148437,282.8993530273437,297.1728515625,301.5133361816406,293.1499938964844,293.1499938964844,278.25,33493.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228676557540894,1.0,0.0,0.0,3.735038995742798,3.735063314437866,9.308582775702234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.4052734375,0.0,1610.6600341796875,1895.4371337890625,0.0,3615.599365234375,0.9224620461463928,1.0,0.0,3.0,1.0,0.0
17927820,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169657230377196,0.6225201487541199,0.5633309483528137,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891692042350769,0.5761801600456238,0.5484498739242554,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958795428276062,0.4039602279663086,0.2861704528331756,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923405170440674,0.3987220227718353,0.3824539482593536,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620137095451355,0.2299972027540207,1.0615817308425903,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5963439941406,297.2225341796875,284.9055480957031,1.0,0.6674734950065613,0.547950029373169,0.547950029373169,1.0,1.0,-3.412947177886963,1.3700692653656006,2.0428779125213623,0.5999149084091187,0.8685910701751709,0.8685910701751709,0.0,234.75868225097656,241.0,68624.421875,0.0,3631.0947265625,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297180771827698,1.0,0.0,0.0,3.623055458068848,3.623079538345337,8.758772196415521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1103515625,0.0,1522.2965087890625,1895.4371337890625,0.0,3678.556640625,0.9014750123023988,1.0,0.0,3.0,1.0,0.0
17927880,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169657230377196,0.6225201487541199,0.5633309483528137,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891692042350769,0.5761801600456238,0.5484498739242554,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958795428276062,0.4039602279663086,0.2861704528331756,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923405170440674,0.3987220227718353,0.3824539482593536,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6620137095451355,0.2299972027540207,1.0615817308425903,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5963439941406,297.2225341796875,284.9055480957031,1.0,0.6674734950065613,0.547950029373169,0.547950029373169,1.0,1.0,-3.412947177886963,1.3700692653656006,2.0428779125213623,0.5999149084091187,0.8685910701751709,0.8685910701751709,0.0,234.75868225097656,241.0,68624.421875,0.0,3631.0947265625,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297180771827698,1.0,0.0,0.0,3.623055458068848,3.623079538345337,8.758772196415521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1103515625,0.0,1522.2965087890625,1895.4371337890625,0.0,3678.556640625,0.9014750123023988,1.0,0.0,3.0,1.0,0.0
17927940,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.912718653678894,0.6202557682991028,0.5610674619674683,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906722664833069,0.5791859030723572,0.5511208772659302,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940362095832825,0.4046811163425445,0.2865824103355407,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906564474105835,0.399625152349472,0.3832172155380249,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.660172164440155,0.2300467938184738,1.061673641204834,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60040283203125,297.2264099121094,284.9993896484375,1.0,0.6691452860832214,0.5451900959014893,0.5451900959014893,1.0,1.0,-3.414952039718628,1.3663350343704224,2.048617124557495,0.5956716537475586,0.9572075605392456,0.9572075605392456,0.0,237.46612548828125,244.0,67992.09375,0.0,3651.732177734375,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205078125,293.1499938964844,293.1499938964844,278.25,33547.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922903537750244,1.0,0.0,0.0,3.734231948852539,3.734256267547608,9.304560535383644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.443359375,0.0,1610.145751953125,1895.4371337890625,0.0,3615.9296875,0.9222450852394104,1.0,0.0,3.0,1.0,0.0
17928000,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.912718653678894,0.6202557682991028,0.5610674619674683,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906722664833069,0.5791859030723572,0.5511208772659302,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940362095832825,0.4046811163425445,0.2865824103355407,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906564474105835,0.399625152349472,0.3832172155380249,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.660172164440155,0.2300467938184738,1.061673641204834,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,299.60040283203125,297.2264099121094,284.9993896484375,1.0,0.6691452860832214,0.5451900959014893,0.5451900959014893,1.0,1.0,-3.414952039718628,1.3663350343704224,2.048617124557495,0.5956716537475586,0.9572075605392456,0.9572075605392456,0.0,237.46612548828125,244.0,67992.09375,0.0,3651.732177734375,1.0,278.54302978515625,282.8966369628906,297.1805114746094,301.5205078125,293.1499938964844,293.1499938964844,278.25,33547.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922903537750244,1.0,0.0,0.0,3.734231948852539,3.734256267547608,9.304560535383644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.443359375,0.0,1610.145751953125,1895.4371337890625,0.0,3615.9296875,0.9222450852394104,1.0,0.0,3.0,1.0,0.0
17928060,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041827321052552,0.6145156025886536,0.5568674206733704,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855690956115723,0.5791030526161194,0.5519500970840454,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882422208786011,0.402487576007843,0.2857052981853485,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850358486175537,0.3976690173149109,0.3822467923164367,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544292569160461,0.2273832410573959,1.0538103580474854,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.58551025390625,297.2013244628906,284.89520263671875,1.0,0.6698266267776489,0.5424680113792419,0.5424680113792419,1.0,1.0,-3.3992488384246826,1.3549888134002686,2.044260025024414,0.5882392525672913,0.8575766086578369,0.8575766086578369,0.0,242.7928009033203,247.0,68192.3046875,0.0,3645.017578125,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39135.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295704364776612,1.0,0.0,0.0,3.603968620300293,3.6039927005767822,8.666730764161912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.56640625,0.0,1505.724609375,1895.4371337890625,0.0,3677.203125,0.8975216746330261,1.0,0.0,3.0,1.0,0.0
17928120,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041827321052552,0.6145156025886536,0.5568674206733704,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855690956115723,0.5791030526161194,0.5519500970840454,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882422208786011,0.402487576007843,0.2857052981853485,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850358486175537,0.3976690173149109,0.3822467923164367,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544292569160461,0.2273832410573959,1.0538103580474854,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.58551025390625,297.2013244628906,284.89520263671875,1.0,0.6698266267776489,0.5424680113792419,0.5424680113792419,1.0,1.0,-3.3992488384246826,1.3549888134002686,2.044260025024414,0.5882392525672913,0.8575766086578369,0.8575766086578369,0.0,242.7928009033203,247.0,68192.3046875,0.0,3645.017578125,1.0,278.257568359375,282.7777099609375,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39135.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295704364776612,1.0,0.0,0.0,3.603968620300293,3.6039927005767822,8.666730764161912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.56640625,0.0,1505.724609375,1895.4371337890625,0.0,3677.203125,0.8975216746330261,1.0,0.0,3.0,1.0,0.0
17928180,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988801836967468,0.6113852858543396,0.5537340641021729,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829023241996765,0.5809190273284912,0.5533897876739502,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847343683242798,0.4021027386188507,0.2852523028850555,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815945744514465,0.3973170816898346,0.3817050158977508,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504808664321899,0.2259858250617981,1.0468173027038574,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58258056640625,297.1960754394531,284.9857177734375,1.0,0.6701363325119019,0.5397459864616394,0.5397459864616394,1.0,1.0,-3.3875885009765625,1.3453925848007202,2.0421957969665527,0.5810777544975281,0.9353174567222596,0.9353174567222596,0.0,246.1327209472656,250.0,67221.7421875,0.0,3636.52197265625,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216777682304382,1.0,0.0,0.0,3.692812204360962,3.692836284637451,9.099294402403756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.146484375,0.0,1567.6329345703125,1895.4371337890625,0.0,3604.634033203125,0.913605570793152,1.0,0.0,3.0,1.0,0.0
17928240,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988801836967468,0.6113852858543396,0.5537340641021729,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829023241996765,0.5809190273284912,0.5533897876739502,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847343683242798,0.4021027386188507,0.2852523028850555,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815945744514465,0.3973170816898346,0.3817050158977508,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504808664321899,0.2259858250617981,1.0468173027038574,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.58258056640625,297.1960754394531,284.9857177734375,1.0,0.6701363325119019,0.5397459864616394,0.5397459864616394,1.0,1.0,-3.3875885009765625,1.3453925848007202,2.0421957969665527,0.5810777544975281,0.9353174567222596,0.9353174567222596,0.0,246.1327209472656,250.0,67221.7421875,0.0,3636.52197265625,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216777682304382,1.0,0.0,0.0,3.692812204360962,3.692836284637451,9.099294402403756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.146484375,0.0,1567.6329345703125,1895.4371337890625,0.0,3604.634033203125,0.913605570793152,1.0,0.0,3.0,1.0,0.0
17928300,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966869711875916,0.6093093156814575,0.5522699952125549,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820461630821228,0.581594705581665,0.5542853474617004,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7834758162498474,0.4017747640609741,0.2851863205432892,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803677916526794,0.3970621526241302,0.3816503584384918,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490465402603149,0.225358635187149,1.0445162057876587,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,299.5804138183594,297.1923522949219,284.864990234375,1.0,0.6703998446464539,0.5383849740028381,0.5383849740028381,1.0,1.0,-3.38399624824524,1.3415124416351318,2.0424835681915283,0.578064501285553,0.8463205099105835,0.8463205099105835,0.0,247.5105743408203,250.0,67854.7109375,0.0,3635.922119140625,1.0,278.2969665527344,282.7586364746094,297.209228515625,301.6657409667969,293.1499938964844,293.1499938964844,278.25,38810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266008734703064,1.0,0.0,0.0,3.6362247467041016,3.63624906539917,8.822562449495308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.5068359375,0.0,1538.843017578125,1895.4371337890625,0.0,3649.946044921875,0.901918351650238,1.0,0.0,3.0,1.0,0.0
17928360,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940279483795166,0.6072616577148438,0.5504077672958374,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808079361915588,0.5822625756263733,0.5549198985099792,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818621397018433,0.4014368653297424,0.2849675118923187,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788190841674805,0.3968047797679901,0.3814350068569183,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6473973393440247,0.2247477322816848,1.041955828666687,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,299.5787048339844,297.18853759765625,284.90460205078125,1.0,0.6705999970436096,0.5372484922409058,0.5372484922409058,1.0,1.0,-3.378917694091797,1.3373594284057615,2.041558265686035,0.575061559677124,0.8502107858657837,0.8502107858657837,0.0,249.1146545410156,253.0,67429.546875,0.0,3633.0849609375,1.0,278.2578125,282.79449462890625,297.19158935546875,301.57666015625,293.1499938964844,293.1499938964844,278.54998779296875,39078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927260160446167,1.0,0.0,0.0,3.5517616271972656,3.5517852306365967,8.417457024734176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.078125,0.0,1449.0118408203125,1895.4371337890625,0.0,3656.00244140625,0.8861371874809265,1.0,0.0,3.0,1.0,0.0
17928420,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905697464942932,0.604771614074707,0.5479710698127747,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799042701721191,0.5847023129463196,0.5570539832115173,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801337838172913,0.4017230570316314,0.2850721776485443,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771502137184143,0.3971389830112457,0.3816433250904083,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453423500061035,0.2241571545600891,1.03898024559021,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58203125,297.1915588378906,284.99127197265625,1.0,0.6713554859161377,0.5349755883216858,0.5349755883216858,1.0,1.0,-3.3753416538238525,1.331881403923035,2.0434601306915283,0.5702958106994629,0.9295466542243958,0.9295466542243958,0.0,251.3595733642578,256.0,66669.1484375,0.0,3637.542724609375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919654130935669,1.0,0.0,0.0,3.6545660495758057,3.654589891433716,8.911789564081118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.78515625,0.0,1522.542236328125,1895.4371337890625,0.0,3585.966064453125,0.9048178791999816,1.0,0.0,3.0,1.0,0.0
17928480,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905697464942932,0.604771614074707,0.5479710698127747,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799042701721191,0.5847023129463196,0.5570539832115173,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801337838172913,0.4017230570316314,0.2850721776485443,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771502137184143,0.3971389830112457,0.3816433250904083,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453423500061035,0.2241571545600891,1.03898024559021,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58203125,297.1915588378906,284.99127197265625,1.0,0.6713554859161377,0.5349755883216858,0.5349755883216858,1.0,1.0,-3.3753416538238525,1.331881403923035,2.0434601306915283,0.5702958106994629,0.9295466542243958,0.9295466542243958,0.0,251.3595733642578,256.0,66669.1484375,0.0,3637.542724609375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919654130935669,1.0,0.0,0.0,3.6545660495758057,3.654589891433716,8.911789564081118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.78515625,0.0,1522.542236328125,1895.4371337890625,0.0,3585.966064453125,0.9048178791999816,1.0,0.0,3.0,1.0,0.0
17928540,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862492442131042,0.6009475588798523,0.5449504256248474,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782833814620972,0.586285412311554,0.5588631629943848,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777786910533905,0.4013343155384063,0.2850200235843658,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749142646789551,0.3969212770462036,0.3817093670368194,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.642985463142395,0.2233331948518753,1.0362792015075684,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58062744140625,297.1874084472656,284.90887451171875,1.0,0.6722596287727356,0.5327026844024658,0.5327026844024658,1.0,1.0,-3.370659589767456,1.3258730173110962,2.0447864532470703,0.5654503703117371,0.8475245833396912,0.8475245833396912,0.0,254.25233459472656,259.0,66979.3203125,0.0,3643.063720703125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259885549545288,1.0,0.0,0.0,3.523747205734253,3.523770570755005,8.285196599899791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.49609375,0.0,1417.3243408203125,1895.4371337890625,0.0,3644.318359375,0.879726767539978,1.0,0.0,3.0,1.0,0.0
17928600,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862492442131042,0.6009475588798523,0.5449504256248474,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782833814620972,0.586285412311554,0.5588631629943848,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777786910533905,0.4013343155384063,0.2850200235843658,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749142646789551,0.3969212770462036,0.3817093670368194,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.642985463142395,0.2233331948518753,1.0362792015075684,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58062744140625,297.1874084472656,284.90887451171875,1.0,0.6722596287727356,0.5327026844024658,0.5327026844024658,1.0,1.0,-3.370659589767456,1.3258730173110962,2.0447864532470703,0.5654503703117371,0.8475245833396912,0.8475245833396912,0.0,254.25233459472656,259.0,66979.3203125,0.0,3643.063720703125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259885549545288,1.0,0.0,0.0,3.523747205734253,3.523770570755005,8.285196599899791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.49609375,0.0,1417.3243408203125,1895.4371337890625,0.0,3644.318359375,0.879726767539978,1.0,0.0,3.0,1.0,0.0
17928660,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828839063644409,0.5985967516899109,0.5426682829856873,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774070143699646,0.5887985229492188,0.5611007809638977,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761502265930176,0.4017360210418701,0.2852295637130737,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733388543128967,0.3973675966262817,0.3820614516735077,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411795020103455,0.2229443192481994,1.0344245433807373,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5840759277344,297.191650390625,284.9913330078125,1.0,0.6733458042144775,0.5303373336791992,0.5303373336791992,1.0,1.0,-3.3690426349639893,1.3209776878356934,2.048064947128296,0.5608469247817993,0.9250468611717224,0.9250468611717224,0.0,256.6915588378906,262.0,66271.453125,0.0,3653.279296875,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918914794921875,1.0,0.0,0.0,3.6316287517547607,3.631652355194092,8.800274144959985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.443359375,0.0,1496.3052978515625,1895.4371337890625,0.0,3579.140380859375,0.8995611667633057,1.0,0.0,3.0,1.0,0.0
17928720,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828839063644409,0.5985967516899109,0.5426682829856873,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774070143699646,0.5887985229492188,0.5611007809638977,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761502265930176,0.4017360210418701,0.2852295637130737,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733388543128967,0.3973675966262817,0.3820614516735077,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411795020103455,0.2229443192481994,1.0344245433807373,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5840759277344,297.191650390625,284.9913330078125,1.0,0.6733458042144775,0.5303373336791992,0.5303373336791992,1.0,1.0,-3.3690426349639893,1.3209776878356934,2.048064947128296,0.5608469247817993,0.9250468611717224,0.9250468611717224,0.0,256.6915588378906,262.0,66271.453125,0.0,3653.279296875,1.0,278.5414428710937,282.9039001464844,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918914794921875,1.0,0.0,0.0,3.6316287517547607,3.631652355194092,8.800274144959985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.443359375,0.0,1496.3052978515625,1895.4371337890625,0.0,3579.140380859375,0.8995611667633057,1.0,0.0,3.0,1.0,0.0
17928780,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786327838897705,0.594907283782959,0.5397692918777466,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757599592208862,0.5904018878936768,0.5629409551620483,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738427519798279,0.4014245569705963,0.2852377295494079,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711293697357178,0.3972009122371673,0.382189929485321,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.638956606388092,0.2222315669059753,1.032321810722351,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.582275390625,297.18798828125,284.9096374511719,1.0,0.6744748950004578,0.5279719829559326,0.5279719829559326,1.0,1.0,-3.3654122352600098,1.3151618242263794,2.050250291824341,0.5559598803520203,0.8440532684326172,0.8440532684326172,0.0,259.7854919433594,265.0,66584.140625,0.0,3662.4248046875,1.0,278.258056640625,282.80224609375,297.1373291015625,301.46875,293.1499938964844,293.1499938964844,278.54998779296875,38720.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256017208099364,1.0,0.0,0.0,3.502038955688477,3.5020620822906494,8.183427553376532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4345703125,0.0,1394.229736328125,1895.4371337890625,0.0,3640.761962890625,0.8748700022697449,1.0,0.0,3.0,1.0,0.0
17928840,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786327838897705,0.594907283782959,0.5397692918777466,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757599592208862,0.5904018878936768,0.5629409551620483,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738427519798279,0.4014245569705963,0.2852377295494079,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711293697357178,0.3972009122371673,0.382189929485321,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.638956606388092,0.2222315669059753,1.032321810722351,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.582275390625,297.18798828125,284.9096374511719,1.0,0.6744748950004578,0.5279719829559326,0.5279719829559326,1.0,1.0,-3.3654122352600098,1.3151618242263794,2.050250291824341,0.5559598803520203,0.8440532684326172,0.8440532684326172,0.0,259.7854919433594,265.0,66584.140625,0.0,3662.4248046875,1.0,278.258056640625,282.80224609375,297.1373291015625,301.46875,293.1499938964844,293.1499938964844,278.54998779296875,38720.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256017208099364,1.0,0.0,0.0,3.502038955688477,3.5020620822906494,8.183427553376532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4345703125,0.0,1394.229736328125,1895.4371337890625,0.0,3640.761962890625,0.8748700022697449,1.0,0.0,3.0,1.0,0.0
17928900,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767077326774597,0.5937463641166687,0.5384641885757446,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750718832015991,0.59161776304245,0.5639097094535828,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728140950202942,0.4016104638576507,0.2852679491043091,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701351046562195,0.3973938524723053,0.3822691738605499,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379194855690002,0.2220287770032882,1.0312267541885376,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5835266113281,297.189697265625,285.0121765136719,1.0,0.6750302314758301,0.5267893075942993,0.5267893075942993,1.0,1.0,-3.363816022872925,1.3123421669006348,2.05147385597229,0.5534346103668213,0.9166868329048156,0.9166868329048156,0.0,261.2193603515625,265.0,65803.9453125,0.0,3666.87255859375,1.0,278.49810791015625,282.9198303222656,297.0821228027344,301.2492370605469,293.1499938964844,293.1499938964844,278.54998779296875,34068.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201425909996032,1.0,0.0,0.0,3.5537984371185303,3.553821325302124,8.427114721598628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.3447265625,0.0,1414.6810302734375,1895.4371337890625,0.0,3590.474365234375,0.8840052485466003,1.0,0.0,3.0,1.0,0.0
17928960,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753204345703125,0.5926547646522522,0.5375789403915405,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748414516448975,0.5929120182991028,0.5651811957359314,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.772229790687561,0.4018878042697906,0.2854932844638824,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695544958114624,0.3976680040359497,0.382569670677185,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372248530387878,0.221905916929245,1.030813217163086,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.58544921875,297.1923828125,284.9892578125,1.0,0.6757109761238098,0.5256242156028748,0.5256242156028748,1.0,1.0,-3.3644139766693115,1.3104562759399414,2.053957462310791,0.5514044165611267,0.9196481108665466,0.9196481108665466,0.0,262.3837280273437,268.0,65895.625,0.0,3675.00341796875,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.2960205078125,293.1499938964844,293.1499938964844,278.25,33681.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186593890190125,1.0,0.0,0.0,3.6132054328918457,3.6132285594940186,8.71121244472306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.033203125,0.0,1475.4442138671875,1895.4371337890625,0.0,3576.78125,0.8951137065887451,1.0,0.0,3.0,1.0,0.0
17929020,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712209463119507,0.5890873670578003,0.5347920656204224,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732277154922485,0.5945085883140564,0.5670211911201477,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700215578079224,0.4016495645046234,0.2855537831783294,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674110531806946,0.3975198268890381,0.3827202916145324,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351096034049988,0.2212432622909546,1.0289607048034668,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5834045410156,297.1888427734375,284.910400390625,1.0,0.676944375038147,0.5232939720153809,0.5232939720153809,1.0,1.0,-3.3613083362579346,1.3048354387283323,2.056473016738892,0.5465896725654602,0.840308666229248,0.840308666229248,0.0,265.56671142578125,271.0,66188.1171875,0.0,3685.87451171875,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.40338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38700.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255110621452332,1.0,0.0,0.0,3.4805736541748047,3.4805965423583984,8.083417242232827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.533203125,0.0,1371.9840087890625,1895.4371337890625,0.0,3639.928466796875,0.8701116442680359,1.0,0.0,3.0,1.0,0.0
17929080,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712209463119507,0.5890873670578003,0.5347920656204224,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732277154922485,0.5945085883140564,0.5670211911201477,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700215578079224,0.4016495645046234,0.2855537831783294,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674110531806946,0.3975198268890381,0.3827202916145324,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351096034049988,0.2212432622909546,1.0289607048034668,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5834045410156,297.1888427734375,284.910400390625,1.0,0.676944375038147,0.5232939720153809,0.5232939720153809,1.0,1.0,-3.3613083362579346,1.3048354387283323,2.056473016738892,0.5465896725654602,0.840308666229248,0.840308666229248,0.0,265.56671142578125,271.0,66188.1171875,0.0,3685.87451171875,1.0,278.2582397460937,282.8033752441406,297.0966796875,301.40338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38700.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255110621452332,1.0,0.0,0.0,3.4805736541748047,3.4805965423583984,8.083417242232827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.533203125,0.0,1371.9840087890625,1895.4371337890625,0.0,3639.928466796875,0.8701116442680359,1.0,0.0,3.0,1.0,0.0
17929140,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680475950241089,0.5869207382202148,0.5326987504959106,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723396062850952,0.5970009565353394,0.5692578554153442,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685073018074036,0.4021828472614288,0.2858650684356689,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7658959627151489,0.397994190454483,0.3831171691417694,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334671378135681,0.2209533005952835,1.027652382850647,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5862121582031,297.1932373046875,284.98895263671875,1.0,0.6782577037811279,0.5209637880325317,0.5209637880325317,1.0,1.0,-3.3607516288757324,1.300253987312317,2.060497522354126,0.5420576333999634,0.9143778681755066,0.9143778681755066,0.0,268.223388671875,274.0,65502.375,0.0,3699.82177734375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281799316406,293.1499938964844,293.1499938964844,278.25,33772.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918678104877472,1.0,0.0,0.0,3.590308904647827,3.590331792831421,8.60115790146665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7978515625,0.0,1451.3699951171875,1895.4371337890625,0.0,3576.9541015625,0.890271008014679,1.0,0.0,3.0,1.0,0.0
17929200,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680475950241089,0.5869207382202148,0.5326987504959106,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723396062850952,0.5970009565353394,0.5692578554153442,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685073018074036,0.4021828472614288,0.2858650684356689,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7658959627151489,0.397994190454483,0.3831171691417694,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334671378135681,0.2209533005952835,1.027652382850647,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5862121582031,297.1932373046875,284.98895263671875,1.0,0.6782577037811279,0.5209637880325317,0.5209637880325317,1.0,1.0,-3.3607516288757324,1.300253987312317,2.060497522354126,0.5420576333999634,0.9143778681755066,0.9143778681755066,0.0,268.223388671875,274.0,65502.375,0.0,3699.82177734375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281799316406,293.1499938964844,293.1499938964844,278.25,33772.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918678104877472,1.0,0.0,0.0,3.590308904647827,3.590331792831421,8.60115790146665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.7978515625,0.0,1451.3699951171875,1895.4371337890625,0.0,3576.9541015625,0.890271008014679,1.0,0.0,3.0,1.0,0.0
17929260,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641233444213867,0.5834767818450928,0.5300009250640869,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707788586616516,0.5985878705978394,0.5710773468017578,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664243578910828,0.4020341336727142,0.2859787344932556,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638342380523682,0.3978612422943115,0.3832740187644958,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314492225646973,0.2203280180692672,1.0259474515914917,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5839538574219,297.1898193359375,284.9100952148437,1.0,0.6795473098754883,0.5186727046966553,0.5186727046966553,1.0,1.0,-3.3579771518707275,1.2947543859481812,2.063222885131836,0.5372765064239502,0.8359743356704712,0.8359743356704712,0.0,271.44500732421875,277.0,65796.140625,0.0,3711.670166015625,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321533203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255419373512268,1.0,0.0,0.0,3.46048641204834,3.4605090618133545,7.990383323885908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2373046875,0.0,1351.1776123046875,1895.4371337890625,0.0,3640.21240234375,0.8654895424842834,1.0,0.0,3.0,1.0,0.0
17929320,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641233444213867,0.5834767818450928,0.5300009250640869,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707788586616516,0.5985878705978394,0.5710773468017578,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664243578910828,0.4020341336727142,0.2859787344932556,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638342380523682,0.3978612422943115,0.3832740187644958,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314492225646973,0.2203280180692672,1.0259474515914917,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5839538574219,297.1898193359375,284.9100952148437,1.0,0.6795473098754883,0.5186727046966553,0.5186727046966553,1.0,1.0,-3.3579771518707275,1.2947543859481812,2.063222885131836,0.5372765064239502,0.8359743356704712,0.8359743356704712,0.0,271.44500732421875,277.0,65796.140625,0.0,3711.670166015625,1.0,278.25860595703125,282.8031616210937,297.0501403808594,301.3321533203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255419373512268,1.0,0.0,0.0,3.46048641204834,3.4605090618133545,7.990383323885908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2373046875,0.0,1351.1776123046875,1895.4371337890625,0.0,3640.21240234375,0.8654895424842834,1.0,0.0,3.0,1.0,0.0
17929380,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611071705818176,0.5813941359519958,0.5279945731163025,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699373006820679,0.6010584831237793,0.5733004808425903,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650315761566162,0.4026527404785156,0.2863525450229645,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.762391984462738,0.3983403742313385,0.3836808502674103,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.629891037940979,0.220066636800766,1.024787425994873,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58648681640625,297.1941833496094,284.9882202148437,1.0,0.6809095740318298,0.5163816213607788,0.5163816213607788,1.0,1.0,-3.357774496078491,1.2903002500534058,2.067474126815796,0.5327882766723633,0.9092444777488708,0.9092444777488708,0.0,274.1248474121094,280.0,65112.46484375,0.0,3726.58203125,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548156738281,293.1499938964844,293.1499938964844,278.25,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187405705451964,1.0,0.0,0.0,3.569385290145874,3.569408178329468,8.501198749399919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.419921875,0.0,1429.052734375,1895.4371337890625,0.0,3577.53125,0.8855946660041809,1.0,0.0,3.0,1.0,0.0
17929440,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611071705818176,0.5813941359519958,0.5279945731163025,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699373006820679,0.6010584831237793,0.5733004808425903,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650315761566162,0.4026527404785156,0.2863525450229645,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.762391984462738,0.3983403742313385,0.3836808502674103,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.629891037940979,0.220066636800766,1.024787425994873,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58648681640625,297.1941833496094,284.9882202148437,1.0,0.6809095740318298,0.5163816213607788,0.5163816213607788,1.0,1.0,-3.357774496078491,1.2903002500534058,2.067474126815796,0.5327882766723633,0.9092444777488708,0.9092444777488708,0.0,274.1248474121094,280.0,65112.46484375,0.0,3726.58203125,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548156738281,293.1499938964844,293.1499938964844,278.25,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187405705451964,1.0,0.0,0.0,3.569385290145874,3.569408178329468,8.501198749399919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.419921875,0.0,1429.052734375,1895.4371337890625,0.0,3577.53125,0.8855946660041809,1.0,0.0,3.0,1.0,0.0
17929500,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594732284545898,0.5797220468521118,0.5268913507461548,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694048523902893,0.6018648147583008,0.5743593573570251,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642602920532227,0.4026480913162231,0.2865347862243652,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615951895713806,0.3983059227466583,0.3838750720024109,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290795803070068,0.2197977304458618,1.0243237018585205,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5854187011719,297.1928100585937,284.8744201660156,1.0,0.6816297173500061,0.5152360796928406,0.5152360796928406,1.0,1.0,-3.3576221466064453,1.288022518157959,2.0695996284484863,0.5306194424629211,0.825775146484375,0.825775146484375,0.0,275.59912109375,280.0,65712.75,0.0,3734.6748046875,1.0,278.30035400390625,282.7730712890625,297.0259094238281,301.3463134765625,293.1499938964844,293.1499938964844,278.25,38785.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243678450584412,1.0,0.0,0.0,3.511564016342163,3.511587381362915,8.228004162447178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.68359375,0.0,1404.5880126953125,1895.4371337890625,0.0,3629.411376953125,0.8740737438201904,1.0,0.0,3.0,1.0,0.0
17929560,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573799729347229,0.5780630111694336,0.5253906846046448,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684489130973816,0.6026285290718079,0.5751016139984131,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630993723869324,0.402605265378952,0.28653284907341,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604280710220337,0.3982189297676086,0.3838458955287933,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279681324958801,0.219473585486412,1.0232170820236206,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5839538574219,297.1907958984375,284.912353515625,1.0,0.6822407841682434,0.5141277313232422,0.5141277313232422,1.0,1.0,-3.355342626571656,1.2849254608154297,2.0704169273376465,0.5280461311340332,0.8330302238464355,0.8330302238464355,0.0,277.35552978515625,283.0,65388.86328125,0.0,3739.27099609375,1.0,278.2587890625,282.805419921875,297.0001220703125,301.2560729980469,293.1499938964844,293.1499938964844,278.54998779296875,38666.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925645112991333,1.0,0.0,0.0,3.437664031982422,3.4376866817474365,7.885335548962757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.85546875,0.0,1328.3062744140625,1895.4371337890625,0.0,3641.160888671875,0.8606262803077698,1.0,0.0,3.0,1.0,0.0
