time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929620,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545179963111877,0.5760618448257446,0.5234627723693848,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676530122756958,0.6050746440887451,0.5773044228553772,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618337273597717,0.4033226370811462,0.2869763672351837,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590574026107788,0.3987018465995788,0.3842588067054748,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264817118644714,0.2192379683256149,1.0221837759017944,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5863342285156,297.1951599121094,284.9872741699219,1.0,0.6836414933204651,0.5119109749794006,0.5119109749794006,1.0,1.0,-3.3554532527923584,1.2806543111801147,2.074799060821533,0.5236638784408569,0.9041770100593568,0.9041770100593568,0.0,280.0479736328125,286.0,64731.609375,0.0,3754.99609375,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33773.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188475608825684,1.0,0.0,0.0,3.5491209030151367,3.549143552780152,8.404945219808724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.59375,0.0,1407.6097412109375,1895.4371337890625,0.0,3578.51904296875,0.8810386061668396,1.0,0.0,3.0,1.0,0.0
17929680,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545179963111877,0.5760618448257446,0.5234627723693848,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676530122756958,0.6050746440887451,0.5773044228553772,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618337273597717,0.4033226370811462,0.2869763672351837,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590574026107788,0.3987018465995788,0.3842588067054748,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264817118644714,0.2192379683256149,1.0221837759017944,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5863342285156,297.1951599121094,284.9872741699219,1.0,0.6836414933204651,0.5119109749794006,0.5119109749794006,1.0,1.0,-3.3554532527923584,1.2806543111801147,2.074799060821533,0.5236638784408569,0.9041770100593568,0.9041770100593568,0.0,280.0479736328125,286.0,64731.609375,0.0,3754.99609375,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33773.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188475608825684,1.0,0.0,0.0,3.5491209030151367,3.549143552780152,8.404945219808724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.59375,0.0,1407.6097412109375,1895.4371337890625,0.0,3578.51904296875,0.8810386061668396,1.0,0.0,3.0,1.0,0.0
17929740,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509747385978699,0.5728415250778198,0.5209422707557678,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662281632423401,0.6066260933876038,0.5790790915489197,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600488066673279,0.40338796377182,0.2872278988361358,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571827173233032,0.3985910415649414,0.3844271302223205,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246337294578552,0.2186746150255203,1.0207256078720093,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5835876464844,297.1918334960937,284.9117736816406,1.0,0.6850066184997559,0.5096942782402039,0.5096942782402039,1.0,1.0,-3.353314161300659,1.275394320487976,2.0779197216033936,0.5189594626426697,0.8291717171669006,0.8291717171669006,0.0,283.2846069335937,289.0,65023.3203125,0.0,3768.394287109375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,38500.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257594347000122,1.0,0.0,0.0,3.420092821121216,3.4201149940490723,7.804931101418333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1923828125,0.0,1309.6414794921875,1895.4371337890625,0.0,3642.211669921875,0.8564752340316772,1.0,0.0,3.0,1.0,0.0
17929800,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509747385978699,0.5728415250778198,0.5209422707557678,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662281632423401,0.6066260933876038,0.5790790915489197,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600488066673279,0.40338796377182,0.2872278988361358,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571827173233032,0.3985910415649414,0.3844271302223205,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246337294578552,0.2186746150255203,1.0207256078720093,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5835876464844,297.1918334960937,284.9117736816406,1.0,0.6850066184997559,0.5096942782402039,0.5096942782402039,1.0,1.0,-3.353314161300659,1.275394320487976,2.0779197216033936,0.5189594626426697,0.8291717171669006,0.8291717171669006,0.0,283.2846069335937,289.0,65023.3203125,0.0,3768.394287109375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,38500.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257594347000122,1.0,0.0,0.0,3.420092821121216,3.4201149940490723,7.804931101418333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1923828125,0.0,1309.6414794921875,1895.4371337890625,0.0,3642.211669921875,0.8564752340316772,1.0,0.0,3.0,1.0,0.0
17929860,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482668995857239,0.5709148645401001,0.5190953612327576,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654810786247253,0.6090418100357056,0.5812622308731079,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589169144630432,0.4042110741138458,0.2877498269081116,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558851838111877,0.3990747332572937,0.3848470449447632,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232096552848816,0.2184616327285766,1.0198129415512085,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5858459472656,297.1961669921875,284.9867553710937,1.0,0.6864415407180786,0.5075571537017822,0.5075571537017822,1.0,1.0,-3.3537466526031494,1.2713208198547363,2.082425832748413,0.5146995782852173,0.899558961391449,0.899558961391449,0.0,285.98077392578125,277.0,64359.8515625,0.0,3784.90966796875,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.00213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189599752426147,1.0,0.0,0.0,3.5292065143585205,3.529228925704956,8.310887551488122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4541015625,0.0,1386.7989501953125,1895.4371337890625,0.0,3579.5576171875,0.8765832781791687,1.0,0.0,3.0,1.0,0.0
17929920,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482668995857239,0.5709148645401001,0.5190953612327576,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654810786247253,0.6090418100357056,0.5812622308731079,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589169144630432,0.4042110741138458,0.2877498269081116,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558851838111877,0.3990747332572937,0.3848470449447632,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232096552848816,0.2184616327285766,1.0198129415512085,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5858459472656,297.1961669921875,284.9867553710937,1.0,0.6864415407180786,0.5075571537017822,0.5075571537017822,1.0,1.0,-3.3537466526031494,1.2713208198547363,2.082425832748413,0.5146995782852173,0.899558961391449,0.899558961391449,0.0,285.98077392578125,277.0,64359.8515625,0.0,3784.90966796875,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.00213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189599752426147,1.0,0.0,0.0,3.5292065143585205,3.529228925704956,8.310887551488122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4541015625,0.0,1386.7989501953125,1895.4371337890625,0.0,3579.5576171875,0.8765832781791687,1.0,0.0,3.0,1.0,0.0
17929980,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502572178840637,0.5692213177680969,0.5173883438110352,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696706295013428,0.6116678714752197,0.5835117101669312,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7620837688446045,0.4053069353103637,0.2883436381816864,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587887048721313,0.3997743725776672,0.3852905035018921,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625083863735199,0.2184543758630752,1.0187503099441528,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.20233154296875,285.0301513671875,1.0,0.6839653849601746,0.5054199695587158,0.5054199695587158,1.0,1.0,-3.3543708324432373,1.2672773599624634,2.0870935916900635,0.510534405708313,0.9911715984344482,0.9911715984344482,0.0,281.5567626953125,265.0,63982.98828125,0.0,3761.1142578125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,31445.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146944284439088,1.0,0.0,0.0,3.713978290557861,3.714002132415772,9.203902777699112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.6044921875,0.0,1570.8468017578125,1895.4371337890625,0.0,3540.1171875,0.916139841079712,1.0,0.0,3.0,1.0,0.0
17930040,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502572178840637,0.5692213177680969,0.5173883438110352,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696706295013428,0.6116678714752197,0.5835117101669312,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7620837688446045,0.4053069353103637,0.2883436381816864,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587887048721313,0.3997743725776672,0.3852905035018921,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625083863735199,0.2184543758630752,1.0187503099441528,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.20233154296875,285.0301513671875,1.0,0.6839653849601746,0.5054199695587158,0.5054199695587158,1.0,1.0,-3.3543708324432373,1.2672773599624634,2.0870935916900635,0.510534405708313,0.9911715984344482,0.9911715984344482,0.0,281.5567626953125,265.0,63982.98828125,0.0,3761.1142578125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,31445.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146944284439088,1.0,0.0,0.0,3.713978290557861,3.714002132415772,9.203902777699112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.6044921875,0.0,1570.8468017578125,1895.4371337890625,0.0,3540.1171875,0.916139841079712,1.0,0.0,3.0,1.0,0.0
17930100,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.851915717124939,0.5675415396690369,0.51617431640625,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725478053092957,0.6123643517494202,0.5843513607978821,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643337845802307,0.4053955078125,0.2884910106658935,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609059810638428,0.3997202813625335,0.3853252828121185,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6265327334403992,0.2182344943284988,1.0177333354949951,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.587158203125,297.2001647949219,284.87237548828125,1.0,0.681942343711853,0.5043514370918274,0.5043514370918274,1.0,1.0,-3.352925539016724,1.2645117044448853,2.088413715362549,0.5081886053085327,0.8890769481658936,0.8890769481658936,0.0,278.0377197265625,265.0,64989.28125,0.0,3737.49560546875,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1707763671875,293.1499938964844,293.1499938964844,278.54998779296875,35787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922205924987793,1.0,0.0,0.0,3.7105112075805664,3.710535764694214,9.186726401821944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.9833984375,0.0,1599.918701171875,1895.4371337890625,0.0,3609.501953125,0.916572093963623,1.0,0.0,3.0,1.0,0.0
17930160,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533681631088257,0.5656852126121521,0.5143662095069885,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753063678741455,0.6128591895103455,0.5846914649009705,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7664395570755005,0.4053183495998382,0.2883456945419311,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629011273384094,0.3994944095611572,0.3850014507770538,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278491616249084,0.2178802192211151,1.015641689300537,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5838623046875,297.1959533691406,284.88824462890625,1.0,0.6793947219848633,0.5032968521118164,0.5032968521118164,1.0,1.0,-3.348083972930908,1.260381102561951,2.087702751159668,0.505179226398468,0.8708659410476685,0.8708659410476685,0.0,274.27001953125,253.0,64584.9453125,0.0,3704.3525390625,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.0884704589844,293.1499938964844,293.1499938964844,278.8500061035156,38258.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925037145614624,1.0,0.0,0.0,3.631757974624634,3.631782293319702,8.800900559435831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.322265625,0.0,1529.780517578125,1895.4371337890625,0.0,3635.569580078125,0.902832806110382,1.0,0.0,3.0,1.0,0.0
17930220,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589572906494141,0.563892662525177,0.5119792222976685,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834269046783447,0.6152030825614929,0.5861718058586121,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729783654212952,0.4063116312026977,0.2885366976261139,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690806984901428,0.3999778926372528,0.3848329782485962,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320784091949463,0.2177303284406662,1.0124211311340332,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.58514404296875,297.1999206542969,284.985595703125,1.0,0.6737259030342102,0.5011876821517944,0.5011876821517944,1.0,1.0,-3.343137264251709,1.2540605068206787,2.0890767574310303,0.4998205900192261,0.9518247246742249,0.9518247246742249,0.0,264.3761291503906,241.0,63701.984375,0.0,3636.11865234375,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871765136719,293.1499938964844,293.1499938964844,278.54998779296875,33753.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918441116809845,1.0,0.0,0.0,3.731858491897583,3.731883049011232,9.292736535826408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.931640625,0.0,1608.97314453125,1895.4371337890625,0.0,3574.764892578125,0.921808421611786,1.0,0.0,3.0,1.0,0.0
17930280,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589572906494141,0.563892662525177,0.5119792222976685,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834269046783447,0.6152030825614929,0.5861718058586121,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729783654212952,0.4063116312026977,0.2885366976261139,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690806984901428,0.3999778926372528,0.3848329782485962,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320784091949463,0.2177303284406662,1.0124211311340332,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.58514404296875,297.1999206542969,284.985595703125,1.0,0.6737259030342102,0.5011876821517944,0.5011876821517944,1.0,1.0,-3.343137264251709,1.2540605068206787,2.0890767574310303,0.4998205900192261,0.9518247246742249,0.9518247246742249,0.0,264.3761291503906,241.0,63701.984375,0.0,3636.11865234375,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871765136719,293.1499938964844,293.1499938964844,278.54998779296875,33753.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918441116809845,1.0,0.0,0.0,3.731858491897583,3.731883049011232,9.292736535826408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.931640625,0.0,1608.97314453125,1895.4371337890625,0.0,3574.764892578125,0.921808421611786,1.0,0.0,3.0,1.0,0.0
17930340,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653444647789001,0.5609421133995056,0.5092415809631348,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924983739852905,0.6166921854019165,0.5873918533325195,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803986668586731,0.4067241251468658,0.2886500358581543,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.776124894618988,0.3999391794204712,0.3845502436161041,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369803547859192,0.2173323184251785,1.009161114692688,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58160400390625,297.1967468261719,284.895263671875,1.0,0.667509913444519,0.4990785121917724,0.4990785121917724,1.0,1.0,-3.337195634841919,1.2472842931747437,2.0899112224578857,0.4944429695606231,0.8557071685791016,0.8557071685791016,0.0,253.7832794189453,229.0,63990.73046875,0.0,3561.74853515625,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,39267.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256409406661988,1.0,0.0,0.0,3.590022563934326,3.5900464057922363,8.59978570133535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.861328125,0.0,1491.503662109375,1895.4371337890625,0.0,3641.12255859375,0.8947246670722961,1.0,0.0,3.0,1.0,0.0
17930400,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653444647789001,0.5609421133995056,0.5092415809631348,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924983739852905,0.6166921854019165,0.5873918533325195,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803986668586731,0.4067241251468658,0.2886500358581543,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.776124894618988,0.3999391794204712,0.3845502436161041,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369803547859192,0.2173323184251785,1.009161114692688,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58160400390625,297.1967468261719,284.895263671875,1.0,0.667509913444519,0.4990785121917724,0.4990785121917724,1.0,1.0,-3.337195634841919,1.2472842931747437,2.0899112224578857,0.4944429695606231,0.8557071685791016,0.8557071685791016,0.0,253.7832794189453,229.0,63990.73046875,0.0,3561.74853515625,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,39267.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256409406661988,1.0,0.0,0.0,3.590022563934326,3.5900464057922363,8.59978570133535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.861328125,0.0,1491.503662109375,1895.4371337890625,0.0,3641.12255859375,0.8947246670722961,1.0,0.0,3.0,1.0,0.0
17930460,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738464117050171,0.5595541000366211,0.5072331428527832,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903603732585907,0.6192833781242371,0.5890846848487854,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896876335144043,0.4080890417098999,0.2890772521495819,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784947395324707,0.4006695449352264,0.3845710754394531,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432479023933411,0.2174025177955627,1.0066298246383667,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5851745605469,297.2033996582031,284.9914855957031,1.0,0.6610804796218872,0.4971991181373596,0.4971991181373596,1.0,1.0,-3.334301233291626,1.24220073223114,2.0921003818511963,0.4898656010627746,0.9398934841156006,0.9398934841156006,0.0,242.0475616455078,217.0,63173.2890625,0.0,3488.214599609375,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7967529296875,293.1499938964844,293.1499938964844,278.54998779296875,33827.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176883101463318,1.0,0.0,0.0,3.693023204803467,3.693047285079956,9.100335205403098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7236328125,0.0,1565.1142578125,1895.4371337890625,0.0,3567.809326171875,0.9131537675857544,1.0,0.0,3.0,1.0,0.0
17930520,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738464117050171,0.5595541000366211,0.5072331428527832,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903603732585907,0.6192833781242371,0.5890846848487854,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896876335144043,0.4080890417098999,0.2890772521495819,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.784947395324707,0.4006695449352264,0.3845710754394531,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432479023933411,0.2174025177955627,1.0066298246383667,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5851745605469,297.2033996582031,284.9914855957031,1.0,0.6610804796218872,0.4971991181373596,0.4971991181373596,1.0,1.0,-3.334301233291626,1.24220073223114,2.0921003818511963,0.4898656010627746,0.9398934841156006,0.9398934841156006,0.0,242.0475616455078,217.0,63173.2890625,0.0,3488.214599609375,1.0,278.8426818847656,282.9326171875,296.7598876953125,300.7967529296875,293.1499938964844,293.1499938964844,278.54998779296875,33827.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176883101463318,1.0,0.0,0.0,3.693023204803467,3.693047285079956,9.100335205403098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.7236328125,0.0,1565.1142578125,1895.4371337890625,0.0,3567.809326171875,0.9131537675857544,1.0,0.0,3.0,1.0,0.0
17930580,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826025724411011,0.5568487644195557,0.5046951770782471,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158250093460084,0.6208820939064026,0.5903893709182739,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993200421333313,0.4087531566619873,0.2893508076667785,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941437363624573,0.400784969329834,0.384410560131073,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.649970531463623,0.2171675860881805,1.0039740800857544,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.20135498046875,284.9035339355469,1.0,0.6544963717460632,0.4953197538852691,0.4953197538852691,1.0,1.0,-3.329767942428589,1.2364226579666138,2.0933454036712646,0.485169380903244,0.8512311577796936,0.8512311577796936,0.0,230.5893402099609,205.0,63506.73046875,0.0,3412.60546875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.90740966796875,293.1499938964844,293.1499938964844,278.8500061035156,39069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246105551719666,1.0,0.0,0.0,3.555412769317627,3.555436372756958,8.434772098553367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.62890625,0.0,1452.8309326171875,1895.4371337890625,0.0,3631.64501953125,0.8869428038597107,1.0,0.0,3.0,1.0,0.0
17930640,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826025724411011,0.5568487644195557,0.5046951770782471,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158250093460084,0.6208820939064026,0.5903893709182739,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993200421333313,0.4087531566619873,0.2893508076667785,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941437363624573,0.400784969329834,0.384410560131073,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.649970531463623,0.2171675860881805,1.0039740800857544,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829772949219,297.20135498046875,284.9035339355469,1.0,0.6544963717460632,0.4953197538852691,0.4953197538852691,1.0,1.0,-3.329767942428589,1.2364226579666138,2.0933454036712646,0.485169380903244,0.8512311577796936,0.8512311577796936,0.0,230.5893402099609,205.0,63506.73046875,0.0,3412.60546875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.90740966796875,293.1499938964844,293.1499938964844,278.8500061035156,39069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246105551719666,1.0,0.0,0.0,3.555412769317627,3.555436372756958,8.434772098553367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.62890625,0.0,1452.8309326171875,1895.4371337890625,0.0,3631.64501953125,0.8869428038597107,1.0,0.0,3.0,1.0,0.0
17930700,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875440359115601,0.5561563372612,0.5035281181335449,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.922846496105194,0.6221289038658142,0.5910709500312805,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8045960068702698,0.4094559550285339,0.2895126044750213,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991873025894165,0.4011332094669342,0.3843336701393127,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537236571311951,0.2172057330608368,1.002570390701294,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58428955078125,297.2041320800781,285.0133056640625,1.0,0.6511325836181641,0.4943800568580627,0.4943800568580627,1.0,1.0,-3.32759165763855,1.2335731983184814,2.0940184593200684,0.4827130138874054,0.92753005027771,0.92753005027771,0.0,224.69607543945312,205.0,62673.3203125,0.0,3374.160400390625,1.0,278.79937744140625,282.9505615234375,296.7182312011719,300.6834716796875,293.1499938964844,293.1499938964844,278.8500061035156,34273.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186384081840516,1.0,0.0,0.0,3.6040172576904297,3.6040406227111816,8.666964959047618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.8310546875,0.0,1469.8533935546875,1895.4371337890625,0.0,3576.587158203125,0.8954216837882996,1.0,0.0,3.0,1.0,0.0
17930760,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934740424156189,0.555576503276825,0.5027995705604553,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310048818588256,0.6234850287437439,0.5920981168746948,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106043338775635,0.4102790057659149,0.2898928523063659,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050398230552673,0.4015896618366241,0.3845029771327972,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582031846046448,0.2173374742269516,1.0018844604492188,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58642578125,297.20819091796875,284.9942321777344,1.0,0.6478747129440308,0.493444949388504,0.493444949388504,1.0,1.0,-3.327784776687622,1.2316796779632568,2.096104860305786,0.4807327687740326,0.9347530603408812,0.9347530603408812,0.0,218.471908569336,193.0,62761.41796875,0.0,3339.26171875,1.0,278.84246826171875,282.9366760253906,296.7190246582031,300.72735595703125,293.1499938964844,293.1499938964844,278.54998779296875,33650.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166895151138306,1.0,0.0,0.0,3.6653568744659424,3.6653804779052734,8.96449478204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.029296875,0.0,1532.6640625,1895.4371337890625,0.0,3558.576171875,0.906848669052124,1.0,0.0,3.0,1.0,0.0
17930820,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046006202697754,0.5529956221580505,0.5003601312637329,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946464776992798,0.6250747442245483,0.5933874845504761,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215411901473999,0.4110841751098633,0.2902587950229645,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158373236656189,0.4017597138881683,0.3843875229358673,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669937372207642,0.2171765863895416,0.9995386600494384,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5838928222656,297.2060241699219,284.90606689453125,1.0,0.6411712169647217,0.4915747344493866,0.4915747344493866,1.0,1.0,-3.32388973236084,1.2261303663253784,2.097759246826172,0.4761169850826263,0.8479167222976685,0.8479167222976685,0.0,206.8443603515625,181.0,63123.984375,0.0,3264.472412109375,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446350097656,293.1499938964844,293.1499938964844,278.8500061035156,38940.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237099289894104,1.0,0.0,0.0,3.5312891006469727,3.5313124656677246,8.320699294017686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.2158203125,0.0,1426.34619140625,1895.4371337890625,0.0,3623.35595703125,0.8815049529075623,1.0,0.0,3.0,1.0,0.0
17930880,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046006202697754,0.5529956221580505,0.5003601312637329,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946464776992798,0.6250747442245483,0.5933874845504761,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215411901473999,0.4110841751098633,0.2902587950229645,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158373236656189,0.4017597138881683,0.3843875229358673,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669937372207642,0.2171765863895416,0.9995386600494384,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5838928222656,297.2060241699219,284.90606689453125,1.0,0.6411712169647217,0.4915747344493866,0.4915747344493866,1.0,1.0,-3.32388973236084,1.2261303663253784,2.097759246826172,0.4761169850826263,0.8479167222976685,0.8479167222976685,0.0,206.8443603515625,181.0,63123.984375,0.0,3264.472412109375,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446350097656,293.1499938964844,293.1499938964844,278.8500061035156,38940.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237099289894104,1.0,0.0,0.0,3.5312891006469727,3.5313124656677246,8.320699294017686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.2158203125,0.0,1426.34619140625,1895.4371337890625,0.0,3623.35595703125,0.8815049529075623,1.0,0.0,3.0,1.0,0.0
17930940,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193867444992064,0.5518007874488831,0.4985514283180237,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636020064353944,0.6276770234107971,0.5950950980186462,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834254801273346,0.4127433896064758,0.2908962368965149,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280518054962158,0.4025898873806,0.3845131993293762,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.677717924118042,0.2174006700515747,0.9977075457572936,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5870361328125,297.2127685546875,284.9945068359375,1.0,0.6344670653343201,0.4897045195102691,0.4897045195102691,1.0,1.0,-3.3224754333496094,1.2215732336044312,2.100902318954468,0.4717383980751037,0.9300147294998168,0.9300147294998168,0.0,194.64404296875,169.0,62418.95703125,0.0,3192.141357421875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.671630859375,293.1499938964844,293.1499938964844,278.54998779296875,33660.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158291220664978,1.0,0.0,0.0,3.642667770385742,3.642691373825073,8.853855320012372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.13671875,0.0,1507.554443359375,1895.4371337890625,0.0,3550.618408203125,0.9019715785980223,1.0,0.0,3.0,1.0,0.0
17931000,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193867444992064,0.5518007874488831,0.4985514283180237,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636020064353944,0.6276770234107971,0.5950950980186462,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.834254801273346,0.4127433896064758,0.2908962368965149,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280518054962158,0.4025898873806,0.3845131993293762,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.677717924118042,0.2174006700515747,0.9977075457572936,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5870361328125,297.2127685546875,284.9945068359375,1.0,0.6344670653343201,0.4897045195102691,0.4897045195102691,1.0,1.0,-3.3224754333496094,1.2215732336044312,2.100902318954468,0.4717383980751037,0.9300147294998168,0.9300147294998168,0.0,194.64404296875,169.0,62418.95703125,0.0,3192.141357421875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.671630859375,293.1499938964844,293.1499938964844,278.54998779296875,33660.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158291220664978,1.0,0.0,0.0,3.642667770385742,3.642691373825073,8.853855320012372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.13671875,0.0,1507.554443359375,1895.4371337890625,0.0,3550.618408203125,0.9019715785980223,1.0,0.0,3.0,1.0,0.0
17931060,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354420900344848,0.5493220686912537,0.4961824715137481,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796199798583984,0.6292950510978699,0.5963938236236572,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477704524993896,0.4136981964111328,0.291355550289154,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408336639404297,0.4027803242206573,0.3844083249568939,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891871690750122,0.2172932475805282,0.9955715537071228,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5843505859375,297.21063232421875,284.9075012207031,1.0,0.6276957988739014,0.4878682196140289,0.4878682196140289,1.0,1.0,-3.3190534114837646,1.216235876083374,2.10281753540039,0.467217743396759,0.8450273871421814,0.8450273871421814,0.0,182.9822998046875,157.0,62805.59375,0.0,3118.48876953125,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.7940368652344,293.1499938964844,293.1499938964844,278.8500061035156,38863.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227922558784484,1.0,0.0,0.0,3.5117974281311035,3.5118205547332764,8.229097261391871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4794921875,0.0,1405.393310546875,1895.4371337890625,0.0,3614.904296875,0.8771463632583618,1.0,0.0,3.0,1.0,0.0
17931120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354420900344848,0.5493220686912537,0.4961824715137481,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796199798583984,0.6292950510978699,0.5963938236236572,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477704524993896,0.4136981964111328,0.291355550289154,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408336639404297,0.4027803242206573,0.3844083249568939,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891871690750122,0.2172932475805282,0.9955715537071228,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5843505859375,297.21063232421875,284.9075012207031,1.0,0.6276957988739014,0.4878682196140289,0.4878682196140289,1.0,1.0,-3.3190534114837646,1.216235876083374,2.10281753540039,0.467217743396759,0.8450273871421814,0.8450273871421814,0.0,182.9822998046875,157.0,62805.59375,0.0,3118.48876953125,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.7940368652344,293.1499938964844,293.1499938964844,278.8500061035156,38863.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227922558784484,1.0,0.0,0.0,3.5117974281311035,3.5118205547332764,8.229097261391871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4794921875,0.0,1405.393310546875,1895.4371337890625,0.0,3614.904296875,0.8771463632583618,1.0,0.0,3.0,1.0,0.0
17931180,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547857642173768,0.5482173562049866,0.494455486536026,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960222244262696,0.6319015026092529,0.5981143116950989,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647130727767944,0.4154987335205078,0.2920938432216644,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567635416984558,0.4036348164081573,0.3845539093017578,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031416296958923,0.2175641357898712,0.9939541220664978,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5873107910156,297.21734619140625,284.9942932128906,1.0,0.6209378242492676,0.4860319197177887,0.4860319197177887,1.0,1.0,-3.318155288696289,1.2119052410125732,2.106250047683716,0.4629453420639038,0.9261756539344788,0.9261756539344788,0.0,170.7560272216797,160.0,62140.609375,0.0,3047.30126953125,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6283569335937,293.1499938964844,293.1499938964844,278.54998779296875,33608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148242473602296,1.0,0.0,0.0,3.625614881515503,3.625638246536255,8.771152124609216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.34765625,0.0,1488.4371337890625,1895.4371337890625,0.0,3541.319091796875,0.8981011509895325,1.0,0.0,3.0,1.0,0.0
17931240,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547857642173768,0.5482173562049866,0.494455486536026,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960222244262696,0.6319015026092529,0.5981143116950989,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647130727767944,0.4154987335205078,0.2920938432216644,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567635416984558,0.4036348164081573,0.3845539093017578,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031416296958923,0.2175641357898712,0.9939541220664978,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5873107910156,297.21734619140625,284.9942932128906,1.0,0.6209378242492676,0.4860319197177887,0.4860319197177887,1.0,1.0,-3.318155288696289,1.2119052410125732,2.106250047683716,0.4629453420639038,0.9261756539344788,0.9261756539344788,0.0,170.7560272216797,160.0,62140.609375,0.0,3047.30126953125,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6283569335937,293.1499938964844,293.1499938964844,278.54998779296875,33608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148242473602296,1.0,0.0,0.0,3.625614881515503,3.625638246536255,8.771152124609216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.34765625,0.0,1488.4371337890625,1895.4371337890625,0.0,3541.319091796875,0.8981011509895325,1.0,0.0,3.0,1.0,0.0
17931300,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9596408009529114,0.5470609068870544,0.4936404228210449,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327871084213257,0.5976702570915222,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8697891235351562,0.4160736799240112,0.2925556004047394,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614124059677124,0.403787612915039,0.3847537636756897,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070760726928711,0.2175648808479309,0.9938584566116332,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5862121582031,297.21685791015625,284.8717956542969,1.0,0.6193516254425049,0.4851137399673462,0.4851137399673462,1.0,1.0,-3.317346572875977,1.2095693349838257,2.1077773571014404,0.4609013199806213,0.8395365476608276,0.8395365476608276,0.0,167.6231231689453,160.0,62877.14453125,0.0,3027.79150390625,1.0,278.598388671875,282.8013000488281,296.71002197265625,300.83563232421875,293.1499938964844,293.1499938964844,278.54998779296875,38287.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204614758491516,1.0,0.0,0.0,3.578359603881836,3.578383207321167,8.544000138499541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.08203125,0.0,1471.6971435546875,1895.4371337890625,0.0,3593.41650390625,0.888615608215332,1.0,0.0,3.0,1.0,0.0
17931360,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9606212377548218,0.5458141565322876,0.4924421608448028,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6338064074516296,0.5953143835067749,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716503381729126,0.4165542721748352,0.2928490042686462,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8629437685012817,0.4038321375846863,0.3847574293613434,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082735896110535,0.2174712270498275,0.993326723575592,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5848999023437,297.21612548828125,284.9075927734375,1.0,0.6181407570838928,0.4842293560504913,0.4842293560504913,1.0,1.0,-3.3127779960632324,1.2058062553405762,2.106971502304077,0.4581383168697357,0.8416547179222107,0.8416547179222107,0.0,166.4017791748047,163.0,62509.2421875,0.0,3010.996826171875,1.0,278.5582580566406,282.8334045410156,296.69403076171875,300.7563171386719,293.1499938964844,293.1499938964844,278.8500061035156,38885.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216919541358948,1.0,0.0,0.0,3.4940524101257324,3.4940755367279053,8.146145091814105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1484375,0.0,1387.1600341796875,1895.4371337890625,0.0,3604.764404296875,0.8732382655143738,1.0,0.0,3.0,1.0,0.0
17931420,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616584181785583,0.544687032699585,0.4911306500434875,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374040842056274,0.5919032096862793,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744495511054993,0.418382316827774,0.2939421832561493,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650089502334595,0.4046312868595123,0.3853031098842621,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.709773600101471,0.2176926732063293,0.9936323761940002,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902709960937,297.2268981933594,284.9924621582031,1.0,0.6171332001686096,0.482460618019104,0.482460618019104,1.0,1.0,-3.3094258308410645,1.200598955154419,2.108826875686645,0.453501284122467,0.9207209348678588,0.9207209348678588,0.0,165.15585327148438,166.0,61839.30859375,0.0,2996.743408203125,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134387969970704,1.0,0.0,0.0,3.607422590255737,3.60744571685791,8.683350642968435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.11328125,0.0,1468.9212646484375,1895.4371337890625,0.0,3528.489501953125,0.8940373063087463,1.0,0.0,3.0,1.0,0.0
