time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931480,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616584181785583,0.544687032699585,0.4911306500434875,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374040842056274,0.5919032096862793,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744495511054993,0.418382316827774,0.2939421832561493,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650089502334595,0.4046312868595123,0.3853031098842621,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.709773600101471,0.2176926732063293,0.9936323761940002,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5902709960937,297.2268981933594,284.9924621582031,1.0,0.6171332001686096,0.482460618019104,0.482460618019104,1.0,1.0,-3.3094258308410645,1.200598955154419,2.108826875686645,0.453501284122467,0.9207209348678588,0.9207209348678588,0.0,165.15585327148438,166.0,61839.30859375,0.0,2996.743408203125,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33648.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134387969970704,1.0,0.0,0.0,3.607422590255737,3.60744571685791,8.683350642968435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.11328125,0.0,1468.9212646484375,1895.4371337890625,0.0,3528.489501953125,0.8940373063087463,1.0,0.0,3.0,1.0,0.0
17931540,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598221778869628,0.5423256754875183,0.4892842769622803,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400294303894043,0.5929303169250488,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748453855514526,0.419493168592453,0.2948467135429382,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647568225860596,0.4048003852367401,0.3856336176395416,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093445062637329,0.2175667732954025,0.9936147332191468,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5898742675781,297.2284851074219,284.9112243652344,1.0,0.6174471974372864,0.4806918501853943,0.4806918501853943,1.0,1.0,-3.309903144836426,1.196882963180542,2.113020181655884,0.4496091306209564,0.8410817384719849,0.8410817384719849,0.0,165.4972686767578,169.0,62324.22265625,0.0,2999.73046875,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38558.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920055329799652,1.0,0.0,0.0,3.4816787242889404,3.481701612472534,8.088550202955958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4267578125,0.0,1372.1051025390625,1895.4371337890625,0.0,3589.6689453125,0.8702085018157959,1.0,0.0,3.0,1.0,0.0
17931600,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598221778869628,0.5423256754875183,0.4892842769622803,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400294303894043,0.5929303169250488,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748453855514526,0.419493168592453,0.2948467135429382,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647568225860596,0.4048003852367401,0.3856336176395416,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093445062637329,0.2175667732954025,0.9936147332191468,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5898742675781,297.2284851074219,284.9112243652344,1.0,0.6174471974372864,0.4806918501853943,0.4806918501853943,1.0,1.0,-3.309903144836426,1.196882963180542,2.113020181655884,0.4496091306209564,0.8410817384719849,0.8410817384719849,0.0,165.4972686767578,169.0,62324.22265625,0.0,2999.73046875,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38558.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920055329799652,1.0,0.0,0.0,3.4816787242889404,3.481701612472534,8.088550202955958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4267578125,0.0,1372.1051025390625,1895.4371337890625,0.0,3589.6689453125,0.8702085018157959,1.0,0.0,3.0,1.0,0.0
17931660,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647069573402404,0.5451797246932983,0.4907830655574798,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482072472572327,0.5860342979431152,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817716836929321,0.4255946576595306,0.29826420545578,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709055781364441,0.4098953902721405,0.3893094658851623,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159454822540283,0.2223831713199615,1.0096734762191772,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6231384277344,297.2798156738281,285.012451171875,1.0,0.6197224259376526,0.4790191054344177,0.4790191054344177,1.0,1.0,-3.331223249435425,1.2016392946243286,2.129583835601806,0.4491591155529022,0.93838232755661,0.93838232755661,0.0,164.22486877441406,172.0,62191.02734375,0.0,3038.8671875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125604629516602,1.0,0.0,0.0,3.620695114135742,3.620718240737915,8.747364290684345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0458984375,0.0,1476.824951171875,1895.4371337890625,0.0,3520.350341796875,0.8962181210517883,1.0,0.0,3.0,1.0,0.0
17931720,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647069573402404,0.5451797246932983,0.4907830655574798,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482072472572327,0.5860342979431152,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817716836929321,0.4255946576595306,0.29826420545578,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709055781364441,0.4098953902721405,0.3893094658851623,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159454822540283,0.2223831713199615,1.0096734762191772,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6231384277344,297.2798156738281,285.012451171875,1.0,0.6197224259376526,0.4790191054344177,0.4790191054344177,1.0,1.0,-3.331223249435425,1.2016392946243286,2.129583835601806,0.4491591155529022,0.93838232755661,0.93838232755661,0.0,164.22486877441406,172.0,62191.02734375,0.0,3038.8671875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125604629516602,1.0,0.0,0.0,3.620695114135742,3.620718240737915,8.747364290684345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.0458984375,0.0,1476.824951171875,1895.4371337890625,0.0,3520.350341796875,0.8962181210517883,1.0,0.0,3.0,1.0,0.0
17931780,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652739763259888,0.5446491241455078,0.4909313917160034,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544530391693115,0.5851923227310181,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849754333496094,0.4289709031581878,0.3010167479515075,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735193610191345,0.4124190807342529,0.3922238051891327,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719536542892456,0.2251155525445938,1.0241132974624634,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6387023925781,297.3036193847656,284.9225158691406,1.0,0.6232563853263855,0.4773463904857635,0.4773463904857635,1.0,1.0,-3.35457706451416,1.2070930004119873,2.147484302520752,0.4493978917598724,0.8634699583053589,0.8634699583053589,0.0,164.9834747314453,175.0,63328.453125,0.0,3094.517822265625,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921968936920166,1.0,0.0,0.0,3.5439553260803223,3.543978691101074,8.380497433790879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.732421875,0.0,1429.7237548828125,1895.4371337890625,0.0,3607.317626953125,0.8832090497016907,1.0,0.0,3.0,1.0,0.0
17931840,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652739763259888,0.5446491241455078,0.4909313917160034,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544530391693115,0.5851923227310181,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849754333496094,0.4289709031581878,0.3010167479515075,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735193610191345,0.4124190807342529,0.3922238051891327,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719536542892456,0.2251155525445938,1.0241132974624634,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6387023925781,297.3036193847656,284.9225158691406,1.0,0.6232563853263855,0.4773463904857635,0.4773463904857635,1.0,1.0,-3.35457706451416,1.2070930004119873,2.147484302520752,0.4493978917598724,0.8634699583053589,0.8634699583053589,0.0,164.9834747314453,175.0,63328.453125,0.0,3094.517822265625,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921968936920166,1.0,0.0,0.0,3.5439553260803223,3.543978691101074,8.380497433790879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.732421875,0.0,1429.7237548828125,1895.4371337890625,0.0,3607.317626953125,0.8832090497016907,1.0,0.0,3.0,1.0,0.0
17931900,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642250537872314,0.5446807742118835,0.4907269477844238,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572958827018738,0.5868317484855652,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852294683456421,0.4306633770465851,0.3021136224269867,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734673261642456,0.4135741591453552,0.3932532966136932,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200180292129517,0.2262053489685058,1.029158592224121,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64459228515625,297.3127136230469,285.03350830078125,1.0,0.6251646876335144,0.4765100181102752,0.4765100181102752,1.0,1.0,-3.3649260997772217,1.2092736959457395,2.1556522846221924,0.4491878747940063,0.9465213418006896,0.9465213418006896,0.0,165.94815063476562,175.0,62799.70703125,0.0,3123.01611328125,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33191.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917384922504425,1.0,0.0,0.0,3.611260414123535,3.611283540725708,8.701836691216158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.1044921875,0.0,1469.7047119140625,1895.4371337890625,0.0,3565.00537109375,0.8961268067359924,1.0,0.0,3.0,1.0,0.0
17931960,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633316397666932,0.5447422862052917,0.4908547103404999,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599577069282532,0.5885844826698303,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855469226837158,0.432353526353836,0.3033338785171509,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734331130981445,0.4147024750709533,0.3943820297718048,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204129695892334,0.2272059172391891,1.0340293645858765,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6484375,297.3204345703125,285.0169372558594,1.0,0.6271824836730957,0.4753848612308502,0.4753848612308502,1.0,1.0,-3.3758702278137207,1.2110481262207031,2.1648221015930176,0.4484429955482483,0.9630705714225768,0.9630705714225768,0.0,166.97776794433594,178.0,63175.3046875,0.0,3153.38330078125,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6869506835937,293.1499938964844,293.1499938964844,278.54998779296875,32548.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167253375053406,1.0,0.0,0.0,3.691741943359375,3.691765785217285,9.094021606870228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5087890625,0.0,1553.9847412109375,1895.4371337890625,0.0,3558.907470703125,0.9120655059814452,1.0,0.0,3.0,1.0,0.0
17932020,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590285420417786,0.5431845188140869,0.4899150729179382,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632586717605591,0.595098078250885,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840103149414062,0.4345544576644897,0.3051362037658691,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712854981422424,0.4158719480037689,0.3958436846733093,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193762063980103,0.2283615320920944,1.0407158136367798,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6446228027344,297.3187866210937,284.9120178222656,1.0,0.631198525428772,0.4731345176696777,0.4731345176696777,1.0,1.0,-3.3945462703704834,1.213168025016785,2.1813783645629883,0.4462956488132477,0.8742996454238892,0.8742996454238892,0.0,169.8618927001953,181.0,64218.27734375,0.0,3212.150146484375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264878630638124,1.0,0.0,0.0,3.6137328147888175,3.613756895065308,8.713756187717081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2529296875,0.0,1506.490234375,1895.4371337890625,0.0,3648.907470703125,0.8987816572189331,1.0,0.0,3.0,1.0,0.0
17932080,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590285420417786,0.5431845188140869,0.4899150729179382,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632586717605591,0.595098078250885,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840103149414062,0.4345544576644897,0.3051362037658691,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712854981422424,0.4158719480037689,0.3958436846733093,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193762063980103,0.2283615320920944,1.0407158136367798,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6446228027344,297.3187866210937,284.9120178222656,1.0,0.631198525428772,0.4731345176696777,0.4731345176696777,1.0,1.0,-3.3945462703704834,1.213168025016785,2.1813783645629883,0.4462956488132477,0.8742996454238892,0.8742996454238892,0.0,169.8618927001953,181.0,64218.27734375,0.0,3212.150146484375,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264878630638124,1.0,0.0,0.0,3.6137328147888175,3.613756895065308,8.713756187717081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2529296875,0.0,1506.490234375,1895.4371337890625,0.0,3648.907470703125,0.8987816572189331,1.0,0.0,3.0,1.0,0.0
17932140,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549292325973512,0.5429322719573975,0.4894458353519439,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665919423103333,0.6017360091209412,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825714588165283,0.4374940991401672,0.3070709705352783,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691415786743164,0.4175621569156647,0.3973332941532135,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180607914924622,0.229593425989151,1.04628324508667,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6427307128906,297.3202819824219,285.0139465332031,1.0,0.6351840496063232,0.4708841443061828,0.4708841443061828,1.0,1.0,-3.412775993347168,1.215027928352356,2.1977479457855225,0.4438322186470032,0.9751188158988952,0.9751188158988952,0.0,172.78431701660156,184.0,63881.3515625,0.0,3270.720458984375,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207223057746888,1.0,0.0,0.0,3.746751308441162,3.7467758655548096,9.367054190079216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.998046875,0.0,1619.5528564453125,1895.4371337890625,0.0,3595.822998046875,0.924657106399536,1.0,0.0,3.0,1.0,0.0
17932200,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549292325973512,0.5429322719573975,0.4894458353519439,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665919423103333,0.6017360091209412,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825714588165283,0.4374940991401672,0.3070709705352783,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691415786743164,0.4175621569156647,0.3973332941532135,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180607914924622,0.229593425989151,1.04628324508667,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6427307128906,297.3202819824219,285.0139465332031,1.0,0.6351840496063232,0.4708841443061828,0.4708841443061828,1.0,1.0,-3.412775993347168,1.215027928352356,2.1977479457855225,0.4438322186470032,0.9751188158988952,0.9751188158988952,0.0,172.78431701660156,184.0,63881.3515625,0.0,3270.720458984375,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207223057746888,1.0,0.0,0.0,3.746751308441162,3.7467758655548096,9.367054190079216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.998046875,0.0,1619.5528564453125,1895.4371337890625,0.0,3595.822998046875,0.924657106399536,1.0,0.0,3.0,1.0,0.0
17932260,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949707329273224,0.5412352085113525,0.4883783161640167,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684141755104065,0.6095257997512817,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803302645683289,0.4395157396793365,0.3087339401245117,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662652373313904,0.418459415435791,0.3985068500041961,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160347104072571,0.2302616834640503,1.050550937652588,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6333312988281,297.31005859375,284.9066162109375,1.0,0.6390989422798157,0.4687224626541137,0.4687224626541137,1.0,1.0,-3.429409980773926,1.2163703441619873,2.2130396366119385,0.4412768483161926,0.8817236423492432,0.8817236423492432,0.0,176.0421600341797,187.0,64869.73828125,0.0,3328.123046875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298530220985411,1.0,0.0,0.0,3.663294553756714,3.663319110870361,8.954410191108764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7626953125,0.0,1563.581787109375,1895.4371337890625,0.0,3679.793701171875,0.9098941087722778,1.0,0.0,3.0,1.0,0.0
17932320,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.949707329273224,0.5412352085113525,0.4883783161640167,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684141755104065,0.6095257997512817,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803302645683289,0.4395157396793365,0.3087339401245117,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662652373313904,0.418459415435791,0.3985068500041961,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160347104072571,0.2302616834640503,1.050550937652588,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6333312988281,297.31005859375,284.9066162109375,1.0,0.6390989422798157,0.4687224626541137,0.4687224626541137,1.0,1.0,-3.429409980773926,1.2163703441619873,2.2130396366119385,0.4412768483161926,0.8817236423492432,0.8817236423492432,0.0,176.0421600341797,187.0,64869.73828125,0.0,3328.123046875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298530220985411,1.0,0.0,0.0,3.663294553756714,3.663319110870361,8.954410191108764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7626953125,0.0,1563.581787109375,1895.4371337890625,0.0,3679.793701171875,0.9098941087722778,1.0,0.0,3.0,1.0,0.0
17932380,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452752470970154,0.5409571528434753,0.4878619015216827,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707859039306641,0.6165734529495239,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787180781364441,0.4424217045307159,0.3106249570846557,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639324903488159,0.4200372695922851,0.3998617529869079,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142733931541443,0.2312183529138565,1.0547020435333252,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6288146972656,297.3074951171875,285.0150756835937,1.0,0.6429288983345032,0.4665607810020447,0.4665607810020447,1.0,1.0,-3.446157693862915,1.217689037322998,2.228468656539917,0.4385125339031219,0.9859329462051392,0.9859329462051392,0.0,179.08694458007812,190.0,64438.34765625,0.0,3385.0625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235958456993104,1.0,0.0,0.0,3.7875173091888414,3.787542343139648,9.57199745243997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.1435546875,0.0,1668.9393310546875,1895.4371337890625,0.0,3622.3056640625,0.9340156316757202,1.0,0.0,3.0,1.0,0.0
17932440,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452752470970154,0.5409571528434753,0.4878619015216827,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707859039306641,0.6165734529495239,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787180781364441,0.4424217045307159,0.3106249570846557,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639324903488159,0.4200372695922851,0.3998617529869079,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142733931541443,0.2312183529138565,1.0547020435333252,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6288146972656,297.3074951171875,285.0150756835937,1.0,0.6429288983345032,0.4665607810020447,0.4665607810020447,1.0,1.0,-3.446157693862915,1.217689037322998,2.228468656539917,0.4385125339031219,0.9859329462051392,0.9859329462051392,0.0,179.08694458007812,190.0,64438.34765625,0.0,3385.0625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235958456993104,1.0,0.0,0.0,3.7875173091888414,3.787542343139648,9.57199745243997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.1435546875,0.0,1668.9393310546875,1895.4371337890625,0.0,3622.3056640625,0.9340156316757202,1.0,0.0,3.0,1.0,0.0
17932500,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430686831474304,0.5402012467384338,0.4875928461551666,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715009212493896,0.6200606226921082,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779631853103638,0.443510890007019,0.3115922212600708,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628294467926025,0.4205369055271148,0.4005775153636932,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.713432788848877,0.2315321564674377,1.056886911392212,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.62408447265625,297.30255126953125,284.8798217773437,1.0,0.6448526978492737,0.4654799401760101,0.4654799401760101,1.0,1.0,-3.454683303833008,1.2183698415756226,2.236313581466675,0.4371695518493652,0.8971794247627258,0.8971794247627258,0.0,180.6183319091797,190.0,65577.59375,0.0,3414.12939453125,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0101623535156,293.1499938964844,293.1499938964844,278.54998779296875,36666.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300565123558044,1.0,0.0,0.0,3.771965980529785,3.77199125289917,9.493553534412058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.603515625,0.0,1678.298095703125,1895.4371337890625,0.0,3681.6591796875,0.9312344789505004,1.0,0.0,3.0,1.0,0.0
17932560,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399968385696412,0.539252519607544,0.4867953062057495,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718786954879761,0.6243730783462524,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765631318092346,0.444438487291336,0.3122865557670593,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611339330673218,0.4208670258522033,0.4009720683097839,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120634913444519,0.2317118346691131,1.0581212043762207,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6177062988281,297.29510498046875,284.9042663574219,1.0,0.6466856598854065,0.464415043592453,0.464415043592453,1.0,1.0,-3.4617068767547607,1.218488335609436,2.2432186603546143,0.4355756640434265,0.8897965550422668,0.8897965550422668,0.0,182.3631286621093,193.0,65431.28125,0.0,3441.03466796875,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323456287384032,1.0,0.0,0.0,3.705054998397827,3.705080032348633,9.159728620034002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.392578125,0.0,1611.153564453125,1895.4371337890625,0.0,3702.62255859375,0.9192608594894408,1.0,0.0,3.0,1.0,0.0
17932620,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356324672698976,0.5389873385429382,0.486279547214508,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736884713172913,0.6313031911849976,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750930428504944,0.4473767280578613,0.3141913115978241,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589304685592651,0.4224075078964233,0.4022821187973022,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102148532867432,0.2325538992881775,1.0616934299468994,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6125793457031,297.2919006347656,285.0171813964844,1.0,0.6503674387931824,0.4622852504253387,0.4622852504253387,1.0,1.0,-3.477580070495605,1.219382882118225,2.258197069168091,0.4325050115585327,0.9969882965087892,0.9969882965087892,0.0,185.3866424560547,196.0,64933.22265625,0.0,3496.755859375,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258967638015748,1.0,0.0,0.0,3.822953224182129,3.8229784965515137,9.751945526659256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.66015625,0.0,1712.2989501953125,1895.4371337890625,0.0,3643.474609375,0.9421216249465942,1.0,0.0,3.0,1.0,0.0
17932680,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356324672698976,0.5389873385429382,0.486279547214508,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736884713172913,0.6313031911849976,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750930428504944,0.4473767280578613,0.3141913115978241,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589304685592651,0.4224075078964233,0.4022821187973022,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102148532867432,0.2325538992881775,1.0616934299468994,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6125793457031,297.2919006347656,285.0171813964844,1.0,0.6503674387931824,0.4622852504253387,0.4622852504253387,1.0,1.0,-3.477580070495605,1.219382882118225,2.258197069168091,0.4325050115585327,0.9969882965087892,0.9969882965087892,0.0,185.3866424560547,196.0,64933.22265625,0.0,3496.755859375,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258967638015748,1.0,0.0,0.0,3.822953224182129,3.8229784965515137,9.751945526659256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.66015625,0.0,1712.2989501953125,1895.4371337890625,0.0,3643.474609375,0.9421216249465942,1.0,0.0,3.0,1.0,0.0
17932740,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301122426986694,0.5372810363769531,0.4852377772331238,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742880940437317,0.6378995776176453,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728100657463074,0.4494101703166961,0.3158812224864959,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560091257095337,0.4231908619403839,0.4033701717853546,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076943516731262,0.2329521775245666,1.0647433996200562,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6009216308594,297.2792053222656,284.90093994140625,1.0,0.6539272665977478,0.4601554572582245,0.4601554572582245,1.0,1.0,-3.491273164749145,1.2193487882614136,2.271924495697021,0.4291509091854095,0.897253155708313,0.897253155708313,0.0,188.82505798339844,199.0,65937.25,0.0,3550.149658203125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344978332519532,1.0,0.0,0.0,3.7434396743774414,3.743464946746826,9.350502523375326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9248046875,0.0,1656.04248046875,1895.4371337890625,0.0,3722.298583984375,0.9277288913726808,1.0,0.0,3.0,1.0,0.0
17932800,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9301122426986694,0.5372810363769531,0.4852377772331238,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742880940437317,0.6378995776176453,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8728100657463074,0.4494101703166961,0.3158812224864959,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560091257095337,0.4231908619403839,0.4033701717853546,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076943516731262,0.2329521775245666,1.0647433996200562,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6009216308594,297.2792053222656,284.90093994140625,1.0,0.6539272665977478,0.4601554572582245,0.4601554572582245,1.0,1.0,-3.491273164749145,1.2193487882614136,2.271924495697021,0.4291509091854095,0.897253155708313,0.897253155708313,0.0,188.82505798339844,199.0,65937.25,0.0,3550.149658203125,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344978332519532,1.0,0.0,0.0,3.7434396743774414,3.743464946746826,9.350502523375326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9248046875,0.0,1656.04248046875,1895.4371337890625,0.0,3722.298583984375,0.9277288913726808,1.0,0.0,3.0,1.0,0.0
17932860,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.924586296081543,0.5369958281517029,0.4847281575202942,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9967891573905944,0.6762051582336426,0.6401033401489258,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704217672348022,0.452362060546875,0.317814439535141,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.85293048620224,0.4246705174446106,0.4046518206596374,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049201726913452,0.2336985915899276,1.0680201053619385,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5968933105469,297.2784118652344,285.0157775878906,1.0,0.6570774912834167,0.4580658376216888,0.4580658376216888,1.0,1.0,-3.501129150390625,1.2178914546966553,2.2832376956939697,0.4250229299068451,1.0,1.0,0.0,192.40988159179688,202.0,65299.0703125,0.0,3595.458984375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461303710937,293.1499938964844,293.1499938964844,278.54998779296875,33442.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277628660202026,1.0,0.0,0.0,3.8515431880950928,3.851568937301636,9.898351436277153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.345703125,0.0,1748.9794921875,1895.4371337890625,0.0,3660.618408203125,0.9487262964248656,1.0,0.0,3.0,1.0,0.0
17932920,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.924586296081543,0.5369958281517029,0.4847281575202942,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9967891573905944,0.6762051582336426,0.6401033401489258,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704217672348022,0.452362060546875,0.317814439535141,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.85293048620224,0.4246705174446106,0.4046518206596374,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049201726913452,0.2336985915899276,1.0680201053619385,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5968933105469,297.2784118652344,285.0157775878906,1.0,0.6570774912834167,0.4580658376216888,0.4580658376216888,1.0,1.0,-3.501129150390625,1.2178914546966553,2.2832376956939697,0.4250229299068451,1.0,1.0,0.0,192.40988159179688,202.0,65299.0703125,0.0,3595.458984375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8461303710937,293.1499938964844,293.1499938964844,278.54998779296875,33442.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277628660202026,1.0,0.0,0.0,3.8515431880950928,3.851568937301636,9.898351436277153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.345703125,0.0,1748.9794921875,1895.4371337890625,0.0,3660.618408203125,0.9487262964248656,1.0,0.0,3.0,1.0,0.0
17932980,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183834791183472,0.5352774858474731,0.4836983382701874,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935953617095948,0.6773920059204102,0.6416204571723938,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867551863193512,0.4544055759906769,0.3195307850837707,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494572043418884,0.4253913164138794,0.4057084321975708,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017855644226074,0.2340153455734253,1.0708180665969849,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5874938964844,297.2699584960937,284.89715576171875,1.0,0.6599578261375427,0.4559761881828308,0.4559761881828308,1.0,1.0,-3.508418560028076,1.215387225151062,2.2930312156677246,0.4205970466136932,0.9000739455223083,0.9000739455223083,0.0,196.2111053466797,205.0,66210.0234375,0.0,3636.029052734375,1.0,278.5567932128906,282.7557067871094,296.7309875488281,301.0195617675781,293.1499938964844,293.1499938964844,278.25,38278.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358177185058594,1.0,0.0,0.0,3.766791582107544,3.766817092895508,9.467524932915694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.5390625,0.0,1684.62548828125,1895.4371337890625,0.0,3734.348388671875,0.9330465197563172,1.0,0.0,3.0,1.0,0.0
17933040,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183834791183472,0.5352774858474731,0.4836983382701874,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935953617095948,0.6773920059204102,0.6416204571723938,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.867551863193512,0.4544055759906769,0.3195307850837707,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494572043418884,0.4253913164138794,0.4057084321975708,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017855644226074,0.2340153455734253,1.0708180665969849,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5874938964844,297.2699584960937,284.89715576171875,1.0,0.6599578261375427,0.4559761881828308,0.4559761881828308,1.0,1.0,-3.508418560028076,1.215387225151062,2.2930312156677246,0.4205970466136932,0.9000739455223083,0.9000739455223083,0.0,196.2111053466797,205.0,66210.0234375,0.0,3636.029052734375,1.0,278.5567932128906,282.7557067871094,296.7309875488281,301.0195617675781,293.1499938964844,293.1499938964844,278.25,38278.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358177185058594,1.0,0.0,0.0,3.766791582107544,3.766817092895508,9.467524932915694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.5390625,0.0,1684.62548828125,1895.4371337890625,0.0,3734.348388671875,0.9330465197563172,1.0,0.0,3.0,1.0,0.0
17933100,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.915069043636322,0.5343050956726074,0.4829688668251037,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918038249015808,0.6778877973556519,0.642218291759491,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659137487411499,0.4553190469741821,0.3202576339244842,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475240468978882,0.4256146848201751,0.4060476124286651,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999894976615906,0.2340614199638366,1.071563482284546,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5821838378906,297.2650451660156,284.8284606933594,1.0,0.6612099409103394,0.454931378364563,0.454931378364563,1.0,1.0,-3.5104401111602783,1.2135034799575806,2.296936750411988,0.4180654883384704,0.8202104568481445,0.8202104568481445,0.0,198.14859008789065,205.0,66549.1328125,0.0,3652.6123046875,1.0,278.2989196777344,282.6688842773437,296.74761962890625,301.1402282714844,293.1499938964844,293.1499938964844,278.25,42925.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403007626533508,1.0,0.0,0.0,3.633389234542847,3.633414268493652,8.808808047433558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.7470703125,0.0,1566.35205078125,1895.4371337890625,0.0,3775.17919921875,0.9044537544250488,1.0,0.0,3.0,1.0,0.0
17933160,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119949340820312,0.5336639285087585,0.4822507202625274,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9901087284088136,0.6786525845527649,0.6428164839744568,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644249439239502,0.4564452469348907,0.3209802210330963,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457214832305908,0.4259887337684631,0.4063569009304046,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982821822166443,0.2341773509979248,1.0721395015716553,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5788269042969,297.26251220703125,284.8929443359375,1.0,0.6623854637145996,0.453971654176712,0.453971654176712,1.0,1.0,-3.512226104736328,1.2117266654968262,2.300499439239502,0.4156432449817657,0.8368282318115234,0.8368282318115234,0.0,199.979721069336,208.0,66225.8203125,0.0,3668.000244140625,1.0,278.2580871582031,282.7259216308594,296.7212829589844,301.02569580078125,293.1499938964844,293.1499938964844,278.54998779296875,40600.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396445751190186,1.0,0.0,0.0,3.5409088134765625,3.5409326553344727,8.366095016754116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1025390625,0.0,1448.5421142578125,1895.4371337890625,0.0,3769.212646484375,0.8852546811103821,1.0,0.0,3.0,1.0,0.0
17933220,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091122150421144,0.5336709022521973,0.4820860028266907,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889081716537476,0.6813694834709167,0.6451787352561951,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639748096466064,0.4596650004386902,0.3231135904788971,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444283604621887,0.4275813400745392,0.4077356159687042,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969887018203735,0.2349517196416854,1.0753295421600342,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5798034667969,297.2686462402344,284.9985046386719,1.0,0.665062665939331,0.4520521759986877,0.4520521759986877,1.0,1.0,-3.522920846939087,1.210856795310974,2.3120641708374023,0.4118693470954895,0.9274627566337584,0.9274627566337584,0.0,202.418197631836,211.0,65668.515625,0.0,3709.079833984375,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8724060058594,293.1499938964844,293.1499938964844,278.25,33983.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302963614463806,1.0,0.0,0.0,3.643255472183228,3.643279075622559,8.856712838678504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.03515625,0.0,1510.6158447265625,1895.4371337890625,0.0,3683.857177734375,0.9025202989578248,1.0,0.0,3.0,1.0,0.0
17933280,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091122150421144,0.5336709022521973,0.4820860028266907,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889081716537476,0.6813694834709167,0.6451787352561951,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639748096466064,0.4596650004386902,0.3231135904788971,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444283604621887,0.4275813400745392,0.4077356159687042,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969887018203735,0.2349517196416854,1.0753295421600342,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5798034667969,297.2686462402344,284.9985046386719,1.0,0.665062665939331,0.4520521759986877,0.4520521759986877,1.0,1.0,-3.522920846939087,1.210856795310974,2.3120641708374023,0.4118693470954895,0.9274627566337584,0.9274627566337584,0.0,202.418197631836,211.0,65668.515625,0.0,3709.079833984375,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.8724060058594,293.1499938964844,293.1499938964844,278.25,33983.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302963614463806,1.0,0.0,0.0,3.643255472183228,3.643279075622559,8.856712838678504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.03515625,0.0,1510.6158447265625,1895.4371337890625,0.0,3683.857177734375,0.9025202989578248,1.0,0.0,3.0,1.0,0.0
