time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904778242111206,0.5322836637496948,0.4812481999397278,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865558743476868,0.6829057335853577,0.6470099687576294,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623161315917969,0.4619994461536407,0.3249716460704803,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420800566673279,0.4284515380859375,0.4088583886623382,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947903037071228,0.2353405654430389,1.078176975250244,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5736389160156,297.2642822265625,284.9181823730469,1.0,0.6677460074424744,0.4501326978206634,0.4501326978206634,1.0,1.0,-3.531134843826294,1.2089800834655762,2.3221545219421387,0.4078902304172516,0.8540383577346802,0.8540383577346802,0.0,205.6192626953125,214.0,66354.84375,0.0,3748.78857421875,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.0375366210937,293.1499938964844,293.1499938964844,278.54998779296875,38294.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366708397865297,1.0,0.0,0.0,3.5344066619873047,3.534429788589477,8.335397296832525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6171875,0.0,1424.9539794921875,1895.4371337890625,0.0,3742.130126953125,0.881676197052002,1.0,0.0,3.0,1.0,0.0
17933400,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.904778242111206,0.5322836637496948,0.4812481999397278,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865558743476868,0.6829057335853577,0.6470099687576294,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623161315917969,0.4619994461536407,0.3249716460704803,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420800566673279,0.4284515380859375,0.4088583886623382,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947903037071228,0.2353405654430389,1.078176975250244,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5736389160156,297.2642822265625,284.9181823730469,1.0,0.6677460074424744,0.4501326978206634,0.4501326978206634,1.0,1.0,-3.531134843826294,1.2089800834655762,2.3221545219421387,0.4078902304172516,0.8540383577346802,0.8540383577346802,0.0,205.6192626953125,214.0,66354.84375,0.0,3748.78857421875,1.0,278.25787353515625,282.7447509765625,296.7393798828125,301.0375366210937,293.1499938964844,293.1499938964844,278.54998779296875,38294.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366708397865297,1.0,0.0,0.0,3.5344066619873047,3.534429788589477,8.335397296832525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6171875,0.0,1424.9539794921875,1895.4371337890625,0.0,3742.130126953125,0.881676197052002,1.0,0.0,3.0,1.0,0.0
17933460,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.901653528213501,0.532033383846283,0.4808662235736847,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849308729171752,0.6853437423706055,0.649154007434845,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615161180496216,0.4651126563549042,0.3270537555217743,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404760956764221,0.4299013614654541,0.410150945186615,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932289004325867,0.2360448539257049,1.08127760887146,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5731201171875,297.2684326171875,285.00445556640625,1.0,0.6704509854316711,0.4482191503047943,0.4482191503047943,1.0,1.0,-3.5410351753234863,1.2077114582061768,2.3333234786987305,0.4039669930934906,0.9412956833839417,0.9412956833839417,0.0,208.3607940673828,217.0,65919.71875,0.0,3790.137939453125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9100036621094,293.1499938964844,293.1499938964844,278.25,33268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297170639038086,1.0,0.0,0.0,3.658003330230713,3.658026933670044,8.928561783250188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4814453125,0.0,1521.6077880859375,1895.4371337890625,0.0,3678.547607421875,0.9052072167396544,1.0,0.0,3.0,1.0,0.0
17933520,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.901653528213501,0.532033383846283,0.4808662235736847,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849308729171752,0.6853437423706055,0.649154007434845,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615161180496216,0.4651126563549042,0.3270537555217743,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404760956764221,0.4299013614654541,0.410150945186615,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932289004325867,0.2360448539257049,1.08127760887146,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.5731201171875,297.2684326171875,285.00445556640625,1.0,0.6704509854316711,0.4482191503047943,0.4482191503047943,1.0,1.0,-3.5410351753234863,1.2077114582061768,2.3333234786987305,0.4039669930934906,0.9412956833839417,0.9412956833839417,0.0,208.3607940673828,217.0,65919.71875,0.0,3790.137939453125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9100036621094,293.1499938964844,293.1499938964844,278.25,33268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297170639038086,1.0,0.0,0.0,3.658003330230713,3.658026933670044,8.928561783250188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4814453125,0.0,1521.6077880859375,1895.4371337890625,0.0,3678.547607421875,0.9052072167396544,1.0,0.0,3.0,1.0,0.0
17933580,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.897270917892456,0.5304642915725708,0.4798665940761566,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822045564651488,0.6866012215614319,0.6507359743118286,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596355319023132,0.4673450887203216,0.3288483619689941,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379105925559998,0.4306000471115112,0.411127507686615,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907922029495239,0.2363111823797226,1.083671808242798,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653991699219,297.26220703125,284.9129943847656,1.0,0.6730549335479736,0.4463056027889251,0.4463056027889251,1.0,1.0,-3.54795789718628,1.2052624225616455,2.342695474624634,0.3997601866722107,0.8591039180755615,0.8591039180755615,0.0,211.7746734619141,220.0,66651.1875,0.0,3828.245361328125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760803222656,293.1499938964844,293.1499938964844,278.54998779296875,38186.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371524453163148,1.0,0.0,0.0,3.557652711868286,3.557676076889038,8.445402954748715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.79296875,0.0,1448.7777099609375,1895.4371337890625,0.0,3746.52099609375,0.8866716027259827,1.0,0.0,3.0,1.0,0.0
17933640,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.897270917892456,0.5304642915725708,0.4798665940761566,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822045564651488,0.6866012215614319,0.6507359743118286,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596355319023132,0.4673450887203216,0.3288483619689941,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379105925559998,0.4306000471115112,0.411127507686615,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907922029495239,0.2363111823797226,1.083671808242798,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5653991699219,297.26220703125,284.9129943847656,1.0,0.6730549335479736,0.4463056027889251,0.4463056027889251,1.0,1.0,-3.54795789718628,1.2052624225616455,2.342695474624634,0.3997601866722107,0.8591039180755615,0.8591039180755615,0.0,211.7746734619141,220.0,66651.1875,0.0,3828.245361328125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760803222656,293.1499938964844,293.1499938964844,278.54998779296875,38186.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371524453163148,1.0,0.0,0.0,3.557652711868286,3.557676076889038,8.445402954748715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.79296875,0.0,1448.7777099609375,1895.4371337890625,0.0,3746.52099609375,0.8866716027259827,1.0,0.0,3.0,1.0,0.0
17933700,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952999114990234,0.530263364315033,0.4794355630874634,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.980975329875946,0.6876838803291321,0.6515334844589233,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588688373565674,0.4688491225242615,0.3297666609287262,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367645144462585,0.4312245845794678,0.4115943312644958,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896625757217407,0.2365766763687133,1.084656834602356,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5643310546875,297.2633056640625,285.0189208984375,1.0,0.6742908954620361,0.4453488290309906,0.4453488290309906,1.0,1.0,-3.551242589950561,1.2039638757705688,2.347278594970703,0.3974929749965668,0.9357672929763794,0.9357672929763794,0.0,213.350326538086,220.0,65934.7265625,0.0,3846.12060546875,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.87554931640625,293.1499938964844,293.1499938964844,278.54998779296875,33791.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318324327468872,1.0,0.0,0.0,3.613415002822876,3.613438367843628,8.712223120710405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.51171875,0.0,1476.4852294921875,1895.4371337890625,0.0,3697.926025390625,0.8970174193382263,1.0,0.0,3.0,1.0,0.0
17933760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941366672515869,0.5301641225814819,0.47940593957901,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804129004478456,0.6888778209686279,0.6526957750320435,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587935566902161,0.4704543948173523,0.3309084475040436,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362420201301575,0.4319502711296081,0.412306010723114,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891230940818787,0.2369228452444076,1.0863147974014282,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.5643310546875,297.2657165527344,285.0013122558594,1.0,0.675646185874939,0.444410502910614,0.444410502910614,1.0,1.0,-3.5568268299102783,1.2035499811172483,2.35327696800232,0.3956560492515564,0.9457112550735474,0.9457112550735474,0.0,214.5810546875,223.0,66210.109375,0.0,3867.76171875,1.0,278.542236328125,282.8465270996094,296.7271728515625,300.9428405761719,293.1499938964844,293.1499938964844,278.25,33285.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304001927375792,1.0,0.0,0.0,3.6789474487304688,3.678971290588379,9.031096510625504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.27734375,0.0,1545.1397705078125,1895.4371337890625,0.0,3684.80859375,0.9097576141357422,1.0,0.0,3.0,1.0,0.0
17933820,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899328112602234,0.5285904407501221,0.4783982634544372,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776536226272584,0.6900148987770081,0.6541614532470703,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570557832717896,0.472710371017456,0.3327171504497528,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337855935096741,0.4325840771198272,0.4132173061370849,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867408752441406,0.2371225357055664,1.088391900062561,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5564270019531,297.2592468261719,284.91033935546875,1.0,0.6781513094902039,0.4425338506698608,0.4425338506698608,1.0,1.0,-3.563157081604004,1.2008837461471558,2.3622732162475586,0.3913950324058532,0.8618797063827515,0.8618797063827515,0.0,217.978271484375,226.0,66903.5234375,0.0,3904.55712890625,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1055603027344,293.1499938964844,293.1499938964844,278.54998779296875,38165.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937760055065155,1.0,0.0,0.0,3.577066659927368,3.5770905017852783,8.537827511645446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.392578125,0.0,1469.4117431640625,1895.4371337890625,0.0,3752.057861328125,0.8909323811531067,1.0,0.0,3.0,1.0,0.0
17933880,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899328112602234,0.5285904407501221,0.4783982634544372,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776536226272584,0.6900148987770081,0.6541614532470703,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570557832717896,0.472710371017456,0.3327171504497528,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337855935096741,0.4325840771198272,0.4132173061370849,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867408752441406,0.2371225357055664,1.088391900062561,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5564270019531,297.2592468261719,284.91033935546875,1.0,0.6781513094902039,0.4425338506698608,0.4425338506698608,1.0,1.0,-3.563157081604004,1.2008837461471558,2.3622732162475586,0.3913950324058532,0.8618797063827515,0.8618797063827515,0.0,217.978271484375,226.0,66903.5234375,0.0,3904.55712890625,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1055603027344,293.1499938964844,293.1499938964844,278.54998779296875,38165.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937760055065155,1.0,0.0,0.0,3.577066659927368,3.5770905017852783,8.537827511645446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.392578125,0.0,1469.4117431640625,1895.4371337890625,0.0,3752.057861328125,0.8909323811531067,1.0,0.0,3.0,1.0,0.0
17933940,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869915008544922,0.528305172920227,0.4779549241065979,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758948683738708,0.6922048926353455,0.6560394763946533,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856369137763977,0.4758754074573517,0.3348147869110107,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322343826293945,0.4338966608047485,0.4143583178520202,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.685150682926178,0.2376900911331176,1.0908201932907104,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55535888671875,297.262939453125,285.002197265625,1.0,0.6806643009185791,0.4406571984291076,0.4406571984291076,1.0,1.0,-3.571690320968628,1.199002027511597,2.3726882934570312,0.3872120678424835,0.9497247934341432,0.9497247934341432,0.0,220.7395782470703,229.0,66388.2109375,0.0,3943.272216796875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9697570800781,293.1499938964844,293.1499938964844,278.25,33379.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930944323539734,1.0,0.0,0.0,3.693132162094116,3.6931562423706055,9.100871807277144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6396484375,0.0,1561.847900390625,1895.4371337890625,0.0,3689.7939453125,0.9131797552108764,1.0,0.0,3.0,1.0,0.0
17934000,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869915008544922,0.528305172920227,0.4779549241065979,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758948683738708,0.6922048926353455,0.6560394763946533,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856369137763977,0.4758754074573517,0.3348147869110107,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322343826293945,0.4338966608047485,0.4143583178520202,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.685150682926178,0.2376900911331176,1.0908201932907104,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55535888671875,297.262939453125,285.002197265625,1.0,0.6806643009185791,0.4406571984291076,0.4406571984291076,1.0,1.0,-3.571690320968628,1.199002027511597,2.3726882934570312,0.3872120678424835,0.9497247934341432,0.9497247934341432,0.0,220.7395782470703,229.0,66388.2109375,0.0,3943.272216796875,1.0,278.5419006347656,282.8397521972656,296.74151611328125,300.9697570800781,293.1499938964844,293.1499938964844,278.25,33379.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930944323539734,1.0,0.0,0.0,3.693132162094116,3.6931562423706055,9.100871807277144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6396484375,0.0,1561.847900390625,1895.4371337890625,0.0,3689.7939453125,0.9131797552108764,1.0,0.0,3.0,1.0,0.0
17934060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829963803291321,0.5267401337623596,0.4769605696201324,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731425046920776,0.6932446956634521,0.6574211716651917,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547955751419067,0.4781743288040161,0.3366571068763733,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299054503440857,0.4344891309738159,0.4152344167232513,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682865560054779,0.237849622964859,1.0927213430404663,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.54736328125,297.2565002441406,284.9095764160156,1.0,0.683104932308197,0.4388079047203064,0.4388079047203064,1.0,1.0,-3.577722311019897,1.1962096691131592,2.3815126419067383,0.382893294095993,0.8645294904708862,0.8645294904708862,0.0,224.1117248535156,232.0,67116.1484375,0.0,3979.415283203125,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38290.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382261037826538,1.0,0.0,0.0,3.591150522232056,3.591174364089966,8.605190373600635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.78515625,0.0,1485.540283203125,1895.4371337890625,0.0,3756.302978515625,0.8941690921783447,1.0,0.0,3.0,1.0,0.0
17934120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829963803291321,0.5267401337623596,0.4769605696201324,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731425046920776,0.6932446956634521,0.6574211716651917,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547955751419067,0.4781743288040161,0.3366571068763733,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299054503440857,0.4344891309738159,0.4152344167232513,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682865560054779,0.237849622964859,1.0927213430404663,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.54736328125,297.2565002441406,284.9095764160156,1.0,0.683104932308197,0.4388079047203064,0.4388079047203064,1.0,1.0,-3.577722311019897,1.1962096691131592,2.3815126419067383,0.382893294095993,0.8645294904708862,0.8645294904708862,0.0,224.1117248535156,232.0,67116.1484375,0.0,3979.415283203125,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.13458251953125,293.1499938964844,293.1499938964844,278.54998779296875,38290.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382261037826538,1.0,0.0,0.0,3.591150522232056,3.591174364089966,8.605190373600635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.78515625,0.0,1485.540283203125,1895.4371337890625,0.0,3756.302978515625,0.8941690921783447,1.0,0.0,3.0,1.0,0.0
17934180,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.88019198179245,0.5264657735824585,0.4765178561210632,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713760018348694,0.6953480243682861,0.6592077016830444,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542128205299377,0.4813971817493438,0.3387879729270935,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284229636192322,0.4357663094997406,0.4163358509540558,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813260316848755,0.2383823841810226,1.0949747562408447,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.54638671875,297.2603454589844,285.0028381347656,1.0,0.6855577826499939,0.4369586110115051,0.4369586110115051,1.0,1.0,-3.585928201675415,1.1941908597946167,2.391737461090088,0.3786302804946899,0.9535772204399108,0.9535772204399108,0.0,226.8603057861328,235.0,66591.6640625,0.0,4017.517333984375,1.0,278.5419921875,282.836669921875,296.7569885253906,300.998291015625,293.1499938964844,293.1499938964844,278.25,33406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313246607780457,1.0,0.0,0.0,3.7070837020874015,3.707108020782471,9.169762620331312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2314453125,0.0,1577.9029541015625,1895.4371337890625,0.0,3693.27685546875,0.916357159614563,1.0,0.0,3.0,1.0,0.0
17934240,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.88019198179245,0.5264657735824585,0.4765178561210632,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713760018348694,0.6953480243682861,0.6592077016830444,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542128205299377,0.4813971817493438,0.3387879729270935,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284229636192322,0.4357663094997406,0.4163358509540558,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813260316848755,0.2383823841810226,1.0949747562408447,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.54638671875,297.2603454589844,285.0028381347656,1.0,0.6855577826499939,0.4369586110115051,0.4369586110115051,1.0,1.0,-3.585928201675415,1.1941908597946167,2.391737461090088,0.3786302804946899,0.9535772204399108,0.9535772204399108,0.0,226.8603057861328,235.0,66591.6640625,0.0,4017.517333984375,1.0,278.5419921875,282.836669921875,296.7569885253906,300.998291015625,293.1499938964844,293.1499938964844,278.25,33406.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313246607780457,1.0,0.0,0.0,3.7070837020874015,3.707108020782471,9.169762620331312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2314453125,0.0,1577.9029541015625,1895.4371337890625,0.0,3693.27685546875,0.916357159614563,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786739706993103,0.5257406234741211,0.476245641708374,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703745245933532,0.6958929300308228,0.6600720286369324,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538293838500977,0.4826165735721588,0.3398479521274566,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276113867759705,0.4361022710800171,0.4168977439403534,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805168986320496,0.2384939938783645,1.0962474346160889,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5428466796875,297.2578430175781,284.8778991699219,1.0,0.686826229095459,0.4360339641571045,0.4360339641571045,1.0,1.0,-3.5901296138763428,1.1931909322738647,2.396938800811768,0.3766231536865234,0.8675353527069092,0.8675353527069092,0.0,228.3503875732422,235.0,67563.4296875,0.0,4037.582275390625,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.2262268066406,293.1499938964844,293.1499938964844,278.25,37508.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370088577270508,1.0,0.0,0.0,3.675884246826172,3.6759088039398193,9.016062563205196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.46484375,0.0,1573.5264892578125,1895.4371337890625,0.0,3745.21240234375,0.9100894927978516,1.0,0.0,3.0,1.0,0.0
17934360,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763774037361145,0.5249032378196716,0.4755317866802215,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686139225959778,0.6962860226631165,0.6605018973350525,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527721762657166,0.4837370812892914,0.340663194656372,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261862993240356,0.4363142549991607,0.4171749055385589,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.679121196269989,0.2385051250457763,1.0967214107513428,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.538330078125,297.2538757324219,284.9088439941406,1.0,0.6879439949989319,0.4351353645324707,0.4351353645324707,1.0,1.0,-3.591674327850342,1.191280722618103,2.400393486022949,0.374241828918457,0.8672106266021729,0.8672106266021729,0.0,230.22364807128903,238.0,67325.453125,0.0,4053.11376953125,1.0,278.2574462890625,282.71893310546875,296.80181884765625,301.1644897460937,293.1499938964844,293.1499938964844,278.54998779296875,38329.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385432600975036,1.0,0.0,0.0,3.605650663375856,3.605674743652344,8.674822424836748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8193359375,0.0,1501.604248046875,1895.4371337890625,0.0,3759.190673828125,0.8974130749702454,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736902475357056,0.5246362686157227,0.4750847220420837,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668259620666504,0.6983001828193665,0.6621930003166199,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522723913192749,0.4870178401470184,0.3428262770175934,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247487545013428,0.4375540018081665,0.4182340502738952,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776212453842163,0.2390058636665344,1.0988129377365112,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5375366210937,297.2578430175781,285.0028381347656,1.0,0.6903426051139832,0.4333381652832031,0.4333381652832031,1.0,1.0,-3.599553108215332,1.1892009973526,2.4103519916534424,0.3699598610401153,0.9572970271110536,0.9572970271110536,0.0,232.97024536132807,241.0,66792.859375,0.0,4090.640869140625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33379.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93156099319458,1.0,0.0,0.0,3.7224066257476807,3.722430944442749,9.245723617823388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.8271484375,0.0,1595.2335205078125,1895.4371337890625,0.0,3695.44091796875,0.9195225238800048,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736902475357056,0.5246362686157227,0.4750847220420837,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668259620666504,0.6983001828193665,0.6621930003166199,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522723913192749,0.4870178401470184,0.3428262770175934,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247487545013428,0.4375540018081665,0.4182340502738952,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776212453842163,0.2390058636665344,1.0988129377365112,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5375366210937,297.2578430175781,285.0028381347656,1.0,0.6903426051139832,0.4333381652832031,0.4333381652832031,1.0,1.0,-3.599553108215332,1.1892009973526,2.4103519916534424,0.3699598610401153,0.9572970271110536,0.9572970271110536,0.0,232.97024536132807,241.0,66792.859375,0.0,4090.640869140625,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.0276794433594,293.1499938964844,293.1499938964844,278.25,33379.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93156099319458,1.0,0.0,0.0,3.7224066257476807,3.722430944442749,9.245723617823388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.8271484375,0.0,1595.2335205078125,1895.4371337890625,0.0,3695.44091796875,0.9195225238800048,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.87003493309021,0.523066520690918,0.4741038382053375,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640419483184814,0.6991292238235474,0.6633985042572021,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850941002368927,0.489393800497055,0.3447344303131103,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225759267807007,0.4380524158477783,0.4190351068973541,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.675483763217926,0.2390923798084259,1.1004201173782349,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5294494628906,297.25128173828125,284.9078674316406,1.0,0.692679226398468,0.4315409660339355,0.4315409660339355,1.0,1.0,-3.605024814605713,1.1861989498138428,2.418825626373291,0.3653923869132995,0.8699379563331604,0.8699379563331604,0.0,236.33108520507807,244.0,67535.2890625,0.0,4125.73583984375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38316.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938787281513214,1.0,0.0,0.0,3.620377779006958,3.6204018592834473,8.745831223677669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.560546875,0.0,1517.656494140625,1895.4371337890625,0.0,3761.412353515625,0.9006588459014893,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.87003493309021,0.523066520690918,0.4741038382053375,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640419483184814,0.6991292238235474,0.6633985042572021,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850941002368927,0.489393800497055,0.3447344303131103,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225759267807007,0.4380524158477783,0.4190351068973541,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.675483763217926,0.2390923798084259,1.1004201173782349,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5294494628906,297.25128173828125,284.9078674316406,1.0,0.692679226398468,0.4315409660339355,0.4315409660339355,1.0,1.0,-3.605024814605713,1.1861989498138428,2.418825626373291,0.3653923869132995,0.8699379563331604,0.8699379563331604,0.0,236.33108520507807,244.0,67535.2890625,0.0,4125.73583984375,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952514648437,293.1499938964844,293.1499938964844,278.54998779296875,38316.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938787281513214,1.0,0.0,0.0,3.620377779006958,3.6204018592834473,8.745831223677669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.560546875,0.0,1517.656494140625,1895.4371337890625,0.0,3761.412353515625,0.9006588459014893,1.0,0.0,3.0,1.0,0.0
17934660,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674598932266235,0.5228003859519958,0.4736546277999878,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962231695652008,0.7010489702224731,0.6649961471557617,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505167365074158,0.4927298724651336,0.346932053565979,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211710453033447,0.439251035451889,0.420052707195282,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674021303653717,0.2395618110895156,1.1023637056350708,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5289001464844,297.2553100585937,285.0035400390625,1.0,0.6950262784957886,0.4298068881034851,0.4298068881034851,1.0,1.0,-3.612601757049561,1.1841070652008057,2.428494691848755,0.3610403537750244,0.9610653519630432,0.9610653519630432,0.0,239.0740661621093,247.0,66982.4296875,0.0,4162.71826171875,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317598938941956,1.0,0.0,0.0,3.735308885574341,3.735333442687988,9.30992825942667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5859375,0.0,1610.2783203125,1895.4371337890625,0.0,3697.26171875,0.9224522113800048,1.0,0.0,3.0,1.0,0.0
17934720,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674598932266235,0.5228003859519958,0.4736546277999878,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962231695652008,0.7010489702224731,0.6649961471557617,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505167365074158,0.4927298724651336,0.346932053565979,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211710453033447,0.439251035451889,0.420052707195282,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674021303653717,0.2395618110895156,1.1023637056350708,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5289001464844,297.2553100585937,285.0035400390625,1.0,0.6950262784957886,0.4298068881034851,0.4298068881034851,1.0,1.0,-3.612601757049561,1.1841070652008057,2.428494691848755,0.3610403537750244,0.9610653519630432,0.9610653519630432,0.0,239.0740661621093,247.0,66982.4296875,0.0,4162.71826171875,1.0,278.5429382324219,282.83062744140625,296.79150390625,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317598938941956,1.0,0.0,0.0,3.735308885574341,3.735333442687988,9.30992825942667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5859375,0.0,1610.2783203125,1895.4371337890625,0.0,3697.26171875,0.9224522113800048,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639713525772095,0.5212274193763733,0.4726750552654266,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594454765319824,0.7017727494239807,0.6661096215248108,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492995500564575,0.4951465129852295,0.3488721847534179,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190593123435974,0.439702570438385,0.4208133518695831,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719609498977661,0.2396166920661926,1.1038364171981812,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5209350585937,297.2487487792969,284.9070739746094,1.0,0.6973138451576233,0.4280728101730346,0.4280728101730346,1.0,1.0,-3.617793083190918,1.181098461151123,2.436694622039795,0.3566707670688629,0.8726081252098083,0.8726081252098083,0.0,242.4333953857422,250.0,67736.8203125,0.0,4197.279296875,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.2270202636719,293.1499938964844,293.1499938964844,278.54998779296875,38322.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938944399356842,1.0,0.0,0.0,3.6343414783477774,3.634365797042847,8.813425438347622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.67578125,0.0,1533.1182861328125,1895.4371337890625,0.0,3762.842041015625,0.9037560820579528,1.0,0.0,3.0,1.0,0.0
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639713525772095,0.5212274193763733,0.4726750552654266,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594454765319824,0.7017727494239807,0.6661096215248108,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492995500564575,0.4951465129852295,0.3488721847534179,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190593123435974,0.439702570438385,0.4208133518695831,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719609498977661,0.2396166920661926,1.1038364171981812,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5209350585937,297.2487487792969,284.9070739746094,1.0,0.6973138451576233,0.4280728101730346,0.4280728101730346,1.0,1.0,-3.617793083190918,1.181098461151123,2.436694622039795,0.3566707670688629,0.8726081252098083,0.8726081252098083,0.0,242.4333953857422,250.0,67736.8203125,0.0,4197.279296875,1.0,278.2571105957031,282.7103576660156,296.8382568359375,301.2270202636719,293.1499938964844,293.1499938964844,278.54998779296875,38322.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938944399356842,1.0,0.0,0.0,3.6343414783477774,3.634365797042847,8.813425438347622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.67578125,0.0,1533.1182861328125,1895.4371337890625,0.0,3762.842041015625,0.9037560820579528,1.0,0.0,3.0,1.0,0.0
17934900,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623883724212646,0.5210273861885071,0.4722362160682678,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.958171844482422,0.7026107311248779,0.6666591763496399,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848817765712738,0.496780127286911,0.3498630821704864,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180897831916809,0.4402191340923309,0.4211668372154236,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709885597229004,0.2397886514663696,1.1043685674667358,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.52001953125,297.2499694824219,285.01959228515625,1.0,0.6983955502510071,0.427205741405487,0.427205741405487,1.0,1.0,-3.620176076889038,1.179511308670044,2.440664768218994,0.3543525040149688,0.9522777199745178,0.9522777199745178,0.0,243.9902801513672,250.0,66943.6015625,0.0,4213.28271484375,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218200683594,293.1499938964844,293.1499938964844,278.54998779296875,34058.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334961771965028,1.0,0.0,0.0,3.6834700107574463,3.683494091033936,9.053313760887248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.55078125,0.0,1556.06298828125,1895.4371337890625,0.0,3713.14501953125,0.912986934185028,1.0,0.0,3.0,1.0,0.0
17934960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615188598632812,0.5209584832191467,0.4722190499305725,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576340317726136,0.7035955190658569,0.6676101088523865,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489609956741333,0.4985378086566925,0.3511033058166504,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.817692220211029,0.4408592581748962,0.421787679195404,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705503463745117,0.2400577366352081,1.105642318725586,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5203857421875,297.2528381347656,285.0042419433594,1.0,0.6996113061904907,0.4263554513454437,0.4263554513454437,1.0,1.0,-3.625068187713623,1.1788558959960938,2.44621205329895,0.3524881899356842,0.9647140502929688,0.9647140502929688,0.0,245.1757202148437,253.0,67258.515625,0.0,4233.71142578125,1.0,278.54302978515625,282.8325500488281,296.8109741210937,301.0899353027344,293.1499938964844,293.1499938964844,278.25,33419.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318917393684388,1.0,0.0,0.0,3.747524738311768,3.747549295425415,9.370921247864316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.341796875,0.0,1624.5760498046875,1895.4371337890625,0.0,3698.46875,0.9252673387527466,1.0,0.0,3.0,1.0,0.0
17935020,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858195424079895,0.5193795561790466,0.4712413847446441,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548576474189758,0.7042118310928345,0.6686323285102844,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478561043739319,0.5009944438934326,0.3530767858028412,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156323432922363,0.4412622153759002,0.4225084781646728,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685699820518494,0.2400828748941421,1.1069931983947754,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5124206542969,297.2462463378906,284.9061279296875,1.0,0.7018519043922424,0.4246548414230346,0.4246548414230346,1.0,1.0,-3.629998207092285,1.1757670640945437,2.4542312622070312,0.3483132421970367,0.8749285936355591,0.8749285936355591,0.0,248.53146362304688,256.0,67926.828125,0.0,4267.755859375,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.2597961425781,293.1499938964844,293.1499938964844,278.54998779296875,38387.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390450119972228,1.0,0.0,0.0,3.6473805904388414,3.647404909133911,8.876779702404747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2216796875,0.0,1548.10791015625,1895.4371337890625,0.0,3763.757568359375,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
17935080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.858195424079895,0.5193795561790466,0.4712413847446441,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548576474189758,0.7042118310928345,0.6686323285102844,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478561043739319,0.5009944438934326,0.3530767858028412,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156323432922363,0.4412622153759002,0.4225084781646728,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6685699820518494,0.2400828748941421,1.1069931983947754,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5124206542969,297.2462463378906,284.9061279296875,1.0,0.7018519043922424,0.4246548414230346,0.4246548414230346,1.0,1.0,-3.629998207092285,1.1757670640945437,2.4542312622070312,0.3483132421970367,0.8749285936355591,0.8749285936355591,0.0,248.53146362304688,256.0,67926.828125,0.0,4267.755859375,1.0,278.2568054199219,282.7063293457031,296.8585510253906,301.2597961425781,293.1499938964844,293.1499938964844,278.54998779296875,38387.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390450119972228,1.0,0.0,0.0,3.6473805904388414,3.647404909133911,8.876779702404747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2216796875,0.0,1548.10791015625,1895.4371337890625,0.0,3763.757568359375,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558559417724609,0.5191107988357544,0.4707800447940826,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530432820320128,0.7059401869773865,0.670036792755127,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475947380065918,0.504444420337677,0.3553429841995239,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142890930175781,0.4423781633377075,0.4234391450881958,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672071218490601,0.2404986768960952,1.1086732149124146,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5118713378906,297.2504272460937,285.0048522949219,1.0,0.7041012644767761,0.4229542315006256,0.4229542315006256,1.0,1.0,-3.63698983192444,1.1733943223953247,2.463595390319824,0.3441941142082214,0.9682811498641968,0.9682811498641968,0.0,251.26998901367188,259.0,67344.1328125,0.0,4303.6455078125,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.12164306640625,293.1499938964844,293.1499938964844,278.25,33450.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319239258766174,1.0,0.0,0.0,3.759742975234986,3.759767770767212,9.432126830688504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.853515625,0.0,1639.0789794921875,1895.4371337890625,0.0,3698.763671875,0.9280025362968444,1.0,0.0,3.0,1.0,0.0
