time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558559417724609,0.5191107988357544,0.4707800447940826,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530432820320128,0.7059401869773865,0.670036792755127,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475947380065918,0.504444420337677,0.3553429841995239,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142890930175781,0.4423781633377075,0.4234391450881958,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672071218490601,0.2404986768960952,1.1086732149124146,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5118713378906,297.2504272460937,285.0048522949219,1.0,0.7041012644767761,0.4229542315006256,0.4229542315006256,1.0,1.0,-3.63698983192444,1.1733943223953247,2.463595390319824,0.3441941142082214,0.9682811498641968,0.9682811498641968,0.0,251.26998901367188,259.0,67344.1328125,0.0,4303.6455078125,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.12164306640625,293.1499938964844,293.1499938964844,278.25,33450.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319239258766174,1.0,0.0,0.0,3.759742975234986,3.759767770767212,9.432126830688504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.853515625,0.0,1639.0789794921875,1895.4371337890625,0.0,3698.763671875,0.9280025362968444,1.0,0.0,3.0,1.0,0.0
17935260,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526687026023865,0.5175257921218872,0.4697954952716827,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502596259117126,0.706449031829834,0.6709603071212769,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.846576988697052,0.5069418549537659,0.3573458194732666,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122498393058777,0.4427313506603241,0.4241154491901397,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652901768684387,0.240496426820755,1.1099023818969729,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50396728515625,297.24383544921875,284.905029296875,1.0,0.7062953114509583,0.4212770760059356,0.4212770760059356,1.0,1.0,-3.6416287422180176,1.17019784450531,2.471430778503418,0.3400602340698242,0.8774860501289368,0.8774860501289368,0.0,254.6289825439453,262.0,68124.625,0.0,4337.11474609375,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.29345703125,293.1499938964844,293.1499938964844,278.54998779296875,38305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390061497688292,1.0,0.0,0.0,3.661583185195923,3.6616077423095694,8.946045682023396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6162109375,0.0,1563.401611328125,1895.4371337890625,0.0,3763.404052734375,0.909707248210907,1.0,0.0,3.0,1.0,0.0
17935320,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526687026023865,0.5175257921218872,0.4697954952716827,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502596259117126,0.706449031829834,0.6709603071212769,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.846576988697052,0.5069418549537659,0.3573458194732666,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122498393058777,0.4427313506603241,0.4241154491901397,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652901768684387,0.240496426820755,1.1099023818969729,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50396728515625,297.24383544921875,284.905029296875,1.0,0.7062953114509583,0.4212770760059356,0.4212770760059356,1.0,1.0,-3.6416287422180176,1.17019784450531,2.471430778503418,0.3400602340698242,0.8774860501289368,0.8774860501289368,0.0,254.6289825439453,262.0,68124.625,0.0,4337.11474609375,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.29345703125,293.1499938964844,293.1499938964844,278.54998779296875,38305.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390061497688292,1.0,0.0,0.0,3.661583185195923,3.6616077423095694,8.946045682023396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6162109375,0.0,1563.401611328125,1895.4371337890625,0.0,3763.404052734375,0.909707248210907,1.0,0.0,3.0,1.0,0.0
17935380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504338264465332,0.5172499418258667,0.4693297445774078,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484426975250244,0.7080762386322021,0.672269344329834,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846386730670929,0.510446310043335,0.3596484065055847,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109181523323059,0.443801075220108,0.4250014722347259,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639738082885742,0.2408878803253173,1.1114729642868042,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.503662109375,297.2480773925781,285.0054016113281,1.0,0.7084990739822388,0.4195999205112457,0.4195999205112457,1.0,1.0,-3.648358821868897,1.167727828025818,2.480630874633789,0.3359735608100891,0.9717817306518556,0.9717817306518556,0.0,257.3629150390625,265.0,67517.6484375,0.0,4372.494140625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318802952766418,1.0,0.0,0.0,3.771399736404419,3.7714245319366455,9.490703405390376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5791015625,0.0,1652.951904296875,1895.4371337890625,0.0,3698.3642578125,0.9306511878967284,1.0,0.0,3.0,1.0,0.0
17935440,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8504338264465332,0.5172499418258667,0.4693297445774078,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484426975250244,0.7080762386322021,0.672269344329834,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846386730670929,0.510446310043335,0.3596484065055847,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109181523323059,0.443801075220108,0.4250014722347259,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639738082885742,0.2408878803253173,1.1114729642868042,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.503662109375,297.2480773925781,285.0054016113281,1.0,0.7084990739822388,0.4195999205112457,0.4195999205112457,1.0,1.0,-3.648358821868897,1.167727828025818,2.480630874633789,0.3359735608100891,0.9717817306518556,0.9717817306518556,0.0,257.3629150390625,265.0,67517.6484375,0.0,4372.494140625,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33475.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318802952766418,1.0,0.0,0.0,3.771399736404419,3.7714245319366455,9.490703405390376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5791015625,0.0,1652.951904296875,1895.4371337890625,0.0,3698.3642578125,0.9306511878967284,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.84925377368927,0.5165260434150696,0.4690696001052856,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474593997001648,0.708371639251709,0.6729211211204529,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.846237301826477,0.5117762088775635,0.360802948474884,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102144598960876,0.444027841091156,0.4254734516143799,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633141040802002,0.2409296482801437,1.11245596408844,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5004272460937,297.24566650390625,284.8772888183594,1.0,0.7096531987190247,0.4187613427639007,0.4187613427639007,1.0,1.0,-3.651977300643921,1.1665595769882202,2.485417604446411,0.3341063857078552,0.8843041062355042,0.8843041062355042,0.0,258.83258056640625,265.0,68550.21875,0.0,4391.5478515625,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.3875427246094,293.1499938964844,293.1499938964844,278.25,37294.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374563694000244,1.0,0.0,0.0,3.743455171585083,3.7434802055358887,9.350579830424975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.447265625,0.0,1649.583251953125,1895.4371337890625,0.0,3749.290771484375,0.9251986742019652,1.0,0.0,3.0,1.0,0.0
17935560,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473834991455078,0.515657365322113,0.4683449566364288,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456676244735718,0.7084755301475525,0.6730993986129761,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454588055610657,0.5129836797714233,0.3616845309734344,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088929057121277,0.4441041648387909,0.4256362318992615,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621257662773132,0.2408601641654968,1.1125996112823486,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4960021972656,297.24151611328125,284.9048156738281,1.0,0.7106491923332214,0.4179502725601196,0.4179502725601196,1.0,1.0,-3.652751922607422,1.1644569635391235,2.488295078277588,0.3318914175033569,0.8801766037940979,0.8801766037940979,0.0,260.7184143066406,253.0,68302.4453125,0.0,4405.44970703125,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.3282775878906,293.1499938964844,293.1499938964844,278.54998779296875,38357.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389274716377258,1.0,0.0,0.0,3.6731886863708496,3.673213243484497,9.002844194583304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8115234375,0.0,1576.8699951171875,1895.4371337890625,0.0,3762.68798828125,0.9123929738998412,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.85056471824646,0.5153961777687073,0.4676167964935303,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508121013641356,0.7100117206573486,0.674035906791687,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506553769111633,0.516558825969696,0.3638221025466919,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.812756359577179,0.4451418817043304,0.4262065291404724,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651982069015503,0.2412439137697219,1.1127856969833374,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960632324219,297.2459716796875,285.0042724609375,1.0,0.7087075710296631,0.4163281917572021,0.4163281917572021,1.0,1.0,-3.6564786434173584,1.1610203981399536,2.4954583644866943,0.3276187479496002,0.9737132787704468,0.9737132787704468,0.0,256.3508605957031,241.0,67651.390625,0.0,4388.4287109375,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317269325256348,1.0,0.0,0.0,3.781569004058838,3.781594038009644,9.54195456870366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.193359375,0.0,1665.4639892578125,1895.4371337890625,0.0,3696.96044921875,0.932981550693512,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.85056471824646,0.5153961777687073,0.4676167964935303,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508121013641356,0.7100117206573486,0.674035906791687,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506553769111633,0.516558825969696,0.3638221025466919,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.812756359577179,0.4451418817043304,0.4262065291404724,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651982069015503,0.2412439137697219,1.1127856969833374,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960632324219,297.2459716796875,285.0042724609375,1.0,0.7087075710296631,0.4163281917572021,0.4163281917572021,1.0,1.0,-3.6564786434173584,1.1610203981399536,2.4954583644866943,0.3276187479496002,0.9737132787704468,0.9737132787704468,0.0,256.3508605957031,241.0,67651.390625,0.0,4388.4287109375,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.1882629394531,293.1499938964844,293.1499938964844,278.25,33540.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317269325256348,1.0,0.0,0.0,3.781569004058838,3.781594038009644,9.54195456870366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.193359375,0.0,1665.4639892578125,1895.4371337890625,0.0,3696.96044921875,0.932981550693512,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562068939208984,0.5138816833496094,0.4662837088108063,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589585661888124,0.7103486061096191,0.6743801236152649,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584804534912109,0.519207239151001,0.365613043308258,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189167380332947,0.4454610645771026,0.4264188706874847,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670458197593689,0.2412694543600082,1.1120511293411257,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4888916015625,297.2401428222656,284.9021911621094,1.0,0.7049180865287781,0.4147060811519623,0.4147060811519623,1.0,1.0,-3.656826972961426,1.1563594341278076,2.500467538833618,0.3231097757816314,0.8797834515571594,0.8797834515571594,0.0,248.6817169189453,229.0,68372.3203125,0.0,4341.501953125,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385806322097778,1.0,0.0,0.0,3.679243564605713,3.67926836013794,9.032550565279962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3271484375,0.0,1584.936279296875,1895.4371337890625,0.0,3759.53076171875,0.9137600660324096,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562068939208984,0.5138816833496094,0.4662837088108063,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589585661888124,0.7103486061096191,0.6743801236152649,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584804534912109,0.519207239151001,0.365613043308258,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189167380332947,0.4454610645771026,0.4264188706874847,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670458197593689,0.2412694543600082,1.1120511293411257,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4888916015625,297.2401428222656,284.9021911621094,1.0,0.7049180865287781,0.4147060811519623,0.4147060811519623,1.0,1.0,-3.656826972961426,1.1563594341278076,2.500467538833618,0.3231097757816314,0.8797834515571594,0.8797834515571594,0.0,248.6817169189453,229.0,68372.3203125,0.0,4341.501953125,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.3576965332031,293.1499938964844,293.1499938964844,278.54998779296875,38517.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385806322097778,1.0,0.0,0.0,3.679243564605713,3.67926836013794,9.032550565279962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.3271484375,0.0,1584.936279296875,1895.4371337890625,0.0,3759.53076171875,0.9137600660324096,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650579452514648,0.5137424468994141,0.4654408991336822,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700513482093812,0.711851954460144,0.6750463247299194,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695710897445679,0.5229514241218567,0.3676910996437073,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276223540306091,0.4465619325637817,0.4268112480640411,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782127022743225,0.2417617738246917,1.1115965843200684,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4903259277344,297.2456359863281,285.0033569335937,1.0,0.7001961469650269,0.4132056832313537,0.4132056832313537,1.0,1.0,-3.659029483795166,1.152692198753357,2.506337404251098,0.3189386427402496,0.9733029007911682,0.9733029007911682,0.0,238.4441375732422,217.0,67689.59375,0.0,4283.5615234375,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33613.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311002492904664,1.0,0.0,0.0,3.784595727920532,3.784620761871338,9.55723521656182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3115234375,0.0,1669.6197509765625,1895.4371337890625,0.0,3691.22216796875,0.9337065815925598,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650579452514648,0.5137424468994141,0.4654408991336822,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700513482093812,0.711851954460144,0.6750463247299194,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8695710897445679,0.5229514241218567,0.3676910996437073,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276223540306091,0.4465619325637817,0.4268112480640411,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782127022743225,0.2417617738246917,1.1115965843200684,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4903259277344,297.2456359863281,285.0033569335937,1.0,0.7001961469650269,0.4132056832313537,0.4132056832313537,1.0,1.0,-3.659029483795166,1.152692198753357,2.506337404251098,0.3189386427402496,0.9733029007911682,0.9733029007911682,0.0,238.4441375732422,217.0,67689.59375,0.0,4283.5615234375,1.0,278.5433959960937,282.8197937011719,296.9013977050781,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33613.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311002492904664,1.0,0.0,0.0,3.784595727920532,3.784620761871338,9.55723521656182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.3115234375,0.0,1669.6197509765625,1895.4371337890625,0.0,3691.22216796875,0.9337065815925598,1.0,0.0,3.0,1.0,0.0
17935980,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748276829719543,0.5123366713523865,0.46409872174263,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811236262321472,0.7121412754058838,0.6752387285232544,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.881799042224884,0.5257458090782166,0.3695020377635956,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371407389640808,0.4469361305236816,0.4269630014896393,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868628263473511,0.2418921887874603,1.1107925176620483,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4844665527344,297.2407531738281,284.9024963378906,1.0,0.6949500441551208,0.4117052853107452,0.4117052853107452,1.0,1.0,-3.659050941467285,1.1482406854629517,2.510810136795044,0.3147474825382232,0.880029559135437,0.880029559135437,0.0,227.8282012939453,205.0,68408.5546875,0.0,4217.291015625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.385009765625,293.1499938964844,293.1499938964844,278.54998779296875,38537.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377982020378112,1.0,0.0,0.0,3.681090831756592,3.6811156272888175,9.041622206495958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.380859375,0.0,1587.18359375,1895.4371337890625,0.0,3752.4052734375,0.914195716381073,1.0,0.0,3.0,1.0,0.0
17936040,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748276829719543,0.5123366713523865,0.46409872174263,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811236262321472,0.7121412754058838,0.6752387285232544,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.881799042224884,0.5257458090782166,0.3695020377635956,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371407389640808,0.4469361305236816,0.4269630014896393,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868628263473511,0.2418921887874603,1.1107925176620483,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4844665527344,297.2407531738281,284.9024963378906,1.0,0.6949500441551208,0.4117052853107452,0.4117052853107452,1.0,1.0,-3.659050941467285,1.1482406854629517,2.510810136795044,0.3147474825382232,0.880029559135437,0.880029559135437,0.0,227.8282012939453,205.0,68408.5546875,0.0,4217.291015625,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.385009765625,293.1499938964844,293.1499938964844,278.54998779296875,38537.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377982020378112,1.0,0.0,0.0,3.681090831756592,3.6811156272888175,9.041622206495958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.380859375,0.0,1587.18359375,1895.4371337890625,0.0,3752.4052734375,0.914195716381073,1.0,0.0,3.0,1.0,0.0
17936100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804808855056763,0.5122294425964355,0.4634679853916168,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.986861765384674,0.712773323059082,0.6752979159355164,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887134194374084,0.5276132822036743,0.3704288303852081,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425474166870117,0.4474326074123382,0.4270049333572387,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917334198951721,0.2421237230300903,1.110222101211548,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4847717285156,297.2429504394531,285.01837158203125,1.0,0.6921605467796326,0.4109550714492798,0.4109550714492798,1.0,1.0,-3.65883469581604,1.1459393501281738,2.512895345687866,0.3124769330024719,0.9610057473182678,0.9610057473182678,0.0,222.1954498291016,205.0,67540.6171875,0.0,4181.5322265625,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.17633056640625,293.1499938964844,293.1499938964844,278.54998779296875,34279.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321122765541076,1.0,0.0,0.0,3.7257540225982666,3.725778341293335,9.262359412787192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.13671875,0.0,1605.9493408203125,1895.4371337890625,0.0,3700.487060546875,0.9226059913635254,1.0,0.0,3.0,1.0,0.0
17936160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.887475848197937,0.5122714042663574,0.463270902633667,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932733178138732,0.7135885953903198,0.6757911443710327,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969358205795288,0.5296210646629333,0.3716283440589905,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491220474243164,0.4480734467506408,0.4273333847522735,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.697614312171936,0.2424655854701995,1.1104447841644287,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4866027832031,297.24688720703125,285.0041809082031,1.0,0.6894727945327759,0.4102407097816467,0.4102407097816467,1.0,1.0,-3.66129469871521,1.1446620225906372,2.516632556915283,0.3106943666934967,0.974185824394226,0.974185824394226,0.0,216.0756683349609,193.0,67728.734375,0.0,4149.87255859375,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.2433776855469,293.1499938964844,293.1499938964844,278.25,33596.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302688241004944,1.0,0.0,0.0,3.7863595485687256,3.7863845825195312,9.566145990902442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.314453125,0.0,1671.5797119140625,1895.4371337890625,0.0,3683.60498046875,0.9341350197792052,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985435962677002,0.5108840465545654,0.4620068371295929,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141623497009277,0.6682655811309814,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109373092651368,0.5324763655662537,0.3735308051109314,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600548505783081,0.4484300911426544,0.4275315105915069,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071636915206909,0.2426180243492126,1.1100406646728516,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4813537597656,297.2431030273437,284.8970947265625,1.0,0.6833263635635376,0.4088119566440582,0.4088119566440582,1.0,1.0,-3.65309739112854,1.137524962425232,2.5155723094940186,0.3059518039226532,0.8769943118095398,0.8769943118095398,0.0,206.06661987304688,181.0,68353.328125,0.0,4065.21826171875,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936891496181488,1.0,0.0,0.0,3.68169903755188,3.6817238330841056,9.044610465025472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0556640625,0.0,1588.419189453125,1895.4371337890625,0.0,3744.14208984375,0.9142825603485109,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985435962677002,0.5108840465545654,0.4620068371295929,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141623497009277,0.6682655811309814,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109373092651368,0.5324763655662537,0.3735308051109314,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600548505783081,0.4484300911426544,0.4275315105915069,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071636915206909,0.2426180243492126,1.1100406646728516,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4813537597656,297.2431030273437,284.8970947265625,1.0,0.6833263635635376,0.4088119566440582,0.4088119566440582,1.0,1.0,-3.65309739112854,1.137524962425232,2.5155723094940186,0.3059518039226532,0.8769943118095398,0.8769943118095398,0.0,206.06661987304688,181.0,68353.328125,0.0,4065.21826171875,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936891496181488,1.0,0.0,0.0,3.68169903755188,3.6817238330841056,9.044610465025472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0556640625,0.0,1588.419189453125,1895.4371337890625,0.0,3744.14208984375,0.9142825603485109,1.0,0.0,3.0,1.0,0.0
17936340,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088252782821656,0.5106495022773743,0.4612266421318054,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187880873680115,0.6458362936973572,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250219464302064,0.5362604260444641,0.3757413923740387,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701619505882263,0.4494077563285827,0.4279471337795257,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153913974761963,0.2430690228939056,1.1100555658340454,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4875793457031,297.2575378417969,284.9840393066406,1.0,0.675438404083252,0.4073831737041473,0.4073831737041473,1.0,1.0,-3.628056526184082,1.1245712041854858,2.503485202789306,0.2988237142562866,0.9536198377609252,0.9536198377609252,0.0,197.0025634765625,169.0,67192.1796875,0.0,3943.591796875,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285480380058287,1.0,0.0,0.0,3.765546798706055,3.765571594238281,9.461269314670062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.064453125,0.0,1651.801025390625,1895.4371337890625,0.0,3667.8251953125,0.9297143816947936,1.0,0.0,3.0,1.0,0.0
17936400,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088252782821656,0.5106495022773743,0.4612266421318054,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7187880873680115,0.6458362936973572,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250219464302064,0.5362604260444641,0.3757413923740387,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701619505882263,0.4494077563285827,0.4279471337795257,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153913974761963,0.2430690228939056,1.1100555658340454,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.4875793457031,297.2575378417969,284.9840393066406,1.0,0.675438404083252,0.4073831737041473,0.4073831737041473,1.0,1.0,-3.628056526184082,1.1245712041854858,2.503485202789306,0.2988237142562866,0.9536198377609252,0.9536198377609252,0.0,197.0025634765625,169.0,67192.1796875,0.0,3943.591796875,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440490722656,293.1499938964844,293.1499938964844,278.25,34217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285480380058287,1.0,0.0,0.0,3.765546798706055,3.765571594238281,9.461269314670062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.064453125,0.0,1651.801025390625,1895.4371337890625,0.0,3667.8251953125,0.9297143816947936,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158096313476562,0.5098332166671753,0.4606744349002838,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221478223800659,0.6320188641548157,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339789152145386,0.5378459692001343,0.3769200444221496,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766736388206482,0.4495774209499359,0.428147405385971,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.720353901386261,0.2431338429450988,1.1100457906723022,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.49176025390625,297.2655639648437,284.8593139648437,1.0,0.6705875396728516,0.406760960817337,0.406760960817337,1.0,1.0,-3.6124234199523926,1.1172646284103394,2.495158672332764,0.2951731979846954,0.8548415303230286,0.8548415303230286,0.0,191.54852294921875,169.0,67669.3046875,0.0,3869.5,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.4409484863281,293.1499938964844,293.1499938964844,278.25,39547.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933307409286499,1.0,0.0,0.0,3.686513900756836,3.6865389347076416,9.068282906810056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.705078125,0.0,1600.98291015625,1895.4371337890625,0.0,3711.41943359375,0.9140290021896362,1.0,0.0,3.0,1.0,0.0
17936520,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213204979896544,0.5091953873634338,0.4598888456821441,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251513600349426,0.6211857199668884,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408923387527466,0.5390895009040833,0.3776257038116455,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817775249481201,0.4496606588363647,0.4280560910701751,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.72412109375,0.2431472092866897,1.1093761920928955,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.496337890625,297.2737731933594,284.89178466796875,1.0,0.6665300726890564,0.4062720835208893,0.4062720835208893,1.0,1.0,-3.598381519317627,1.1109442710876465,2.4874372482299805,0.2920854091644287,0.8550403714179993,0.8550403714179993,0.0,187.2601776123047,157.0,67166.59375,0.0,3807.21533203125,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3616943359375,293.1499938964844,293.1499938964844,278.54998779296875,39626.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329681992530824,1.0,0.0,0.0,3.609409332275391,3.60943341255188,8.692917390362709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7119140625,0.0,1515.3084716796875,1895.4371337890625,0.0,3708.317626953125,0.8992161154747009,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374840259552002,0.5090369582176208,0.459141194820404,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342969179153442,0.593024730682373,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959176778793335,0.5429912805557251,0.3798846900463104,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961842656135559,0.4506644010543823,0.4284475147724151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345921397209167,0.2437036484479904,1.1095048189163208,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5198059082031,297.311279296875,284.9789428710937,1.0,0.6569005846977234,0.4051609635353088,0.4051609635353088,1.0,1.0,-3.5669474601745605,1.0967642068862915,2.4701831340789795,0.2850736379623413,0.9262388944625854,0.9262388944625854,0.0,176.64871215820312,175.0,66019.0703125,0.0,3663.268310546875,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228674173355104,1.0,0.0,0.0,3.684062004089356,3.6840860843658447,9.056223575498734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8916015625,0.0,1561.051025390625,1895.4371337890625,0.0,3615.5966796875,0.911926805973053,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374840259552002,0.5090369582176208,0.459141194820404,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7342969179153442,0.593024730682373,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959176778793335,0.5429912805557251,0.3798846900463104,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961842656135559,0.4506644010543823,0.4284475147724151,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345921397209167,0.2437036484479904,1.1095048189163208,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5198059082031,297.311279296875,284.9789428710937,1.0,0.6569005846977234,0.4051609635353088,0.4051609635353088,1.0,1.0,-3.5669474601745605,1.0967642068862915,2.4701831340789795,0.2850736379623413,0.9262388944625854,0.9262388944625854,0.0,176.64871215820312,175.0,66019.0703125,0.0,3663.268310546875,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.18658447265625,293.1499938964844,293.1499938964844,278.25,34630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228674173355104,1.0,0.0,0.0,3.684062004089356,3.6840860843658447,9.056223575498734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.8916015625,0.0,1561.051025390625,1895.4371337890625,0.0,3615.5966796875,0.911926805973053,1.0,0.0,3.0,1.0,0.0
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403393268585204,0.5084560513496399,0.4588356018066406,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7387120723724365,0.5879510045051575,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630940556526184,0.5445590615272522,0.3810899257659912,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990767002105713,0.4509135782718658,0.4287836253643036,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367437481880188,0.24390609562397,1.1104588508605957,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.5298156738281,297.32635498046875,284.87060546875,1.0,0.6561360955238342,0.4046053886413574,0.4046053886413574,1.0,1.0,-3.56343674659729,1.0939335823059082,2.469503164291382,0.2826448380947113,0.8431647419929504,0.8431647419929504,0.0,174.8588104248047,175.0,66637.015625,0.0,3643.709228515625,1.0,278.2977294921875,282.6982421875,297.0267639160156,301.3919982910156,293.1499938964844,293.1499938964844,278.25,39223.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926849126815796,1.0,0.0,0.0,3.6182730197906494,3.6182973384857178,8.735665346648602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.94921875,0.0,1522.06201171875,1895.4371337890625,0.0,3652.226806640625,0.8983914852142334,1.0,0.0,3.0,1.0,0.0
17936760,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390682578086852,0.5078905820846558,0.4582660496234894,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422098517417908,0.5892994403839111,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632493853569032,0.5461413264274597,0.3821441233158111,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.898502767086029,0.4511265456676483,0.4289692640304565,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.736386239528656,0.2440828084945678,1.111263632774353,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5376892089844,297.3358459472656,284.9148254394531,1.0,0.6571000218391418,0.4042538702487945,0.4042538702487945,1.0,1.0,-3.5668182373046875,1.0940314531326294,2.472786664962769,0.2819249331951141,0.8536087274551392,0.8536087274551392,0.0,175.43707275390625,193.0,66472.8203125,0.0,3655.64404296875,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38765.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269452691078186,1.0,0.0,0.0,3.546870946884156,3.5468945503234863,8.394292763114208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.755859375,0.0,1441.5374755859375,1895.4371337890625,0.0,3653.10986328125,0.8849859833717346,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313928484916688,0.5079776644706726,0.4582469165325165,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.747357189655304,0.6019167900085449,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958665370941162,0.5503364205360413,0.3849962055683136,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927757143974304,0.4523318111896515,0.4300739765167236,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323510646820068,0.2448739260435104,1.1150462627410889,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5517578125,297.3502197265625,285.0172119140625,1.0,0.663340151309967,0.4035508334636688,0.4035508334636688,1.0,1.0,-3.591256856918335,1.1003919839859009,2.4908647537231445,0.2827675640583038,0.953767478466034,0.953767478466034,0.0,180.59713745117188,211.0,66332.328125,0.0,3748.40966796875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193520545959472,1.0,0.0,0.0,3.6785342693328857,3.678558111190796,9.029067200572172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.544921875,0.0,1542.718505859375,1895.4371337890625,0.0,3583.177490234375,0.9097940921783448,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313928484916688,0.5079776644706726,0.4582469165325165,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.747357189655304,0.6019167900085449,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958665370941162,0.5503364205360413,0.3849962055683136,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927757143974304,0.4523318111896515,0.4300739765167236,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323510646820068,0.2448739260435104,1.1150462627410889,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,299.5517578125,297.3502197265625,285.0172119140625,1.0,0.663340151309967,0.4035508334636688,0.4035508334636688,1.0,1.0,-3.591256856918335,1.1003919839859009,2.4908647537231445,0.2827675640583038,0.953767478466034,0.953767478466034,0.0,180.59713745117188,211.0,66332.328125,0.0,3748.40966796875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193520545959472,1.0,0.0,0.0,3.6785342693328857,3.678558111190796,9.029067200572172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.544921875,0.0,1542.718505859375,1895.4371337890625,0.0,3583.177490234375,0.9097940921783448,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916574776172638,0.5067312717437744,0.457738310098648,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478600740432739,0.6266197562217712,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470558762550354,0.553440511226654,0.3875727653503418,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812108635902405,0.4527299404144287,0.4309870302677154,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240005135536194,0.2451305240392685,1.1184818744659424,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5451354980469,297.3334350585937,284.9262084960937,1.0,0.6735245585441589,0.4028477966785431,0.4028477966785431,1.0,1.0,-3.628685474395752,1.111169934272766,2.5175154209136963,0.2853634655475616,0.8813596963882446,0.8813596963882446,0.0,190.4929656982422,229.0,67702.15625,0.0,3905.080078125,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829384803772,1.0,0.0,0.0,3.62039852142334,3.620422601699829,8.745931836529053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.208984375,0.0,1509.7117919921875,1895.4371337890625,0.0,3661.2294921875,0.8998269438743591,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916574776172638,0.5067312717437744,0.457738310098648,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478600740432739,0.6266197562217712,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470558762550354,0.553440511226654,0.3875727653503418,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812108635902405,0.4527299404144287,0.4309870302677154,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240005135536194,0.2451305240392685,1.1184818744659424,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5451354980469,297.3334350585937,284.9262084960937,1.0,0.6735245585441589,0.4028477966785431,0.4028477966785431,1.0,1.0,-3.628685474395752,1.111169934272766,2.5175154209136963,0.2853634655475616,0.8813596963882446,0.8813596963882446,0.0,190.4929656982422,229.0,67702.15625,0.0,3905.080078125,1.0,278.257568359375,282.7225036621094,297.0761413574219,301.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,37243.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829384803772,1.0,0.0,0.0,3.62039852142334,3.620422601699829,8.745931836529053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.208984375,0.0,1509.7117919921875,1895.4371337890625,0.0,3661.2294921875,0.8998269438743591,1.0,0.0,3.0,1.0,0.0
