time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008072018623352,0.5066444277763367,0.4577715694904327,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460027933120728,0.6573094725608826,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325886368751526,0.5575016736984253,0.3905008435249328,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679021000862122,0.4537784457206726,0.4321834146976471,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138052582740784,0.2456093579530716,1.1221481561660769,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.530517578125,297.3129577636719,285.03619384765625,1.0,0.6861585378646851,0.401084840297699,0.401084840297699,1.0,1.0,-3.6750080585479736,1.1218181848526,2.553189754486084,0.2858161926269531,0.9986435174942015,0.9986435174942015,0.0,203.25523376464844,232.0,67843.875,0.0,4106.4453125,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232308268547058,1.0,0.0,0.0,3.7706527709960938,3.770677328109741,9.486944350101112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1455078125,0.0,1643.703369140625,1895.4371337890625,0.0,3618.944091796875,0.9300726056098938,1.0,0.0,3.0,1.0,0.0
17937120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008072018623352,0.5066444277763367,0.4577715694904327,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460027933120728,0.6573094725608826,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325886368751526,0.5575016736984253,0.3905008435249328,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8679021000862122,0.4537784457206726,0.4321834146976471,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138052582740784,0.2456093579530716,1.1221481561660769,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.530517578125,297.3129577636719,285.03619384765625,1.0,0.6861585378646851,0.401084840297699,0.401084840297699,1.0,1.0,-3.6750080585479736,1.1218181848526,2.553189754486084,0.2858161926269531,0.9986435174942015,0.9986435174942015,0.0,203.25523376464844,232.0,67843.875,0.0,4106.4453125,1.0,278.54229736328125,282.8441772460937,297.06036376953125,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232308268547058,1.0,0.0,0.0,3.7706527709960938,3.770677328109741,9.486944350101112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1455078125,0.0,1643.703369140625,1895.4371337890625,0.0,3618.944091796875,0.9300726056098938,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895034790039062,0.5050806999206543,0.4570511281490326,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741196870803833,0.6808545589447021,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221179485321044,0.5603073835372925,0.3929251432418823,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583071231842041,0.4539032578468323,0.4328996837139129,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056225538253784,0.2454610615968704,1.123956561088562,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5024719238281,297.2752685546875,284.9156494140625,1.0,0.6951535940170288,0.3993218839168548,0.3993218839168548,1.0,1.0,-3.70845627784729,1.127798557281494,2.580657720565796,0.2849893569946289,0.9095256924629213,0.9095256924629213,0.0,213.3406219482422,235.0,69375.9921875,0.0,4260.29248046875,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331750273704528,1.0,0.0,0.0,3.73799729347229,3.738022327423096,9.323334211330804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1796875,0.0,1640.13232421875,1895.4371337890625,0.0,3710.209228515625,0.925668478012085,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895034790039062,0.5050806999206543,0.4570511281490326,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741196870803833,0.6808545589447021,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221179485321044,0.5603073835372925,0.3929251432418823,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583071231842041,0.4539032578468323,0.4328996837139129,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056225538253784,0.2454610615968704,1.123956561088562,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5024719238281,297.2752685546875,284.9156494140625,1.0,0.6951535940170288,0.3993218839168548,0.3993218839168548,1.0,1.0,-3.70845627784729,1.127798557281494,2.580657720565796,0.2849893569946289,0.9095256924629213,0.9095256924629213,0.0,213.3406219482422,235.0,69375.9921875,0.0,4260.29248046875,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36892.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331750273704528,1.0,0.0,0.0,3.73799729347229,3.738022327423096,9.323334211330804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.1796875,0.0,1640.13232421875,1895.4371337890625,0.0,3710.209228515625,0.925668478012085,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.884880542755127,0.5043686628341675,0.4564929604530334,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7386040091514587,0.6904524564743042,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181027412414552,0.5617496967315674,0.3939920663833618,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544832468032837,0.4539337158203125,0.4330460727214813,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021519541740417,0.2453214228153228,1.1239815950393677,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4903869628906,297.2597045898437,284.9000244140625,1.0,0.6987279057502747,0.3984403908252716,0.3984403908252716,1.0,1.0,-3.720827341079712,1.1292773485183716,2.59155011177063,0.2838948667049408,0.8840499520301819,0.8840499520301819,0.0,217.47482299804688,235.0,69698.890625,0.0,4320.435546875,1.0,278.1665954589844,282.6664428710937,297.11651611328125,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,37952.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353950023651124,1.0,0.0,0.0,3.7006664276123047,3.7006912231445312,9.138042287304416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0302734375,0.0,1605.08203125,1895.4371337890625,0.0,3730.49072265625,0.9174901247024536,1.0,0.0,3.0,1.0,0.0
17937360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807063102722168,0.5038208961486816,0.4560398161411285,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.736143946647644,0.6975696086883545,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145981669425964,0.5633275508880615,0.3951214849948883,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510478138923645,0.4540548026561737,0.4332360923290252,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.698974072933197,0.2452266216278076,1.1240453720092771,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4805908203125,297.2484130859375,284.9272155761719,1.0,0.7017837762832642,0.3974767625331878,0.3974767625331878,1.0,1.0,-3.7305691242218018,1.1296024322509766,2.6009669303894043,0.2823227345943451,0.8899490833282471,0.8899490833282471,0.0,221.2914276123047,238.0,69696.5,0.0,4371.57763671875,1.0,278.1523742675781,282.68896484375,297.1099548339844,301.6073608398437,293.1499938964844,293.1499938964844,278.45001220703125,37477.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935723841190338,1.0,0.0,0.0,3.670321941375733,3.67034649848938,8.988798185782798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6728515625,0.0,1567.0155029296875,1895.4371337890625,0.0,3733.4921875,0.9111940860748292,1.0,0.0,3.0,1.0,0.0
17937420,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724121451377869,0.5036503076553345,0.4559766054153442,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9919030666351318,0.7338484525680542,0.6957627534866333,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075992107391356,0.5672959685325623,0.3979493081569671,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441133499145508,0.4549503028392792,0.4342091083526611,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925119161605835,0.2454528212547302,1.125914454460144,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47296142578125,297.2447509765625,285.0157165527344,1.0,0.7059962153434753,0.395549476146698,0.395549476146698,1.0,1.0,-3.7351129055023193,1.1251381635665894,2.6099746227264404,0.2772086560726166,0.9876925349235536,0.9876925349235536,0.0,229.014389038086,241.0,69176.765625,0.0,4433.54833984375,1.0,278.443359375,282.80145263671875,297.0990600585937,301.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,33107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294025897979736,1.0,0.0,0.0,3.795923948287964,3.7959487438201904,9.614534519641893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.4013671875,0.0,1679.150146484375,1895.4371337890625,0.0,3675.663818359375,0.9359142780303956,1.0,0.0,3.0,1.0,0.0
17937480,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724121451377869,0.5036503076553345,0.4559766054153442,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9919030666351318,0.7338484525680542,0.6957627534866333,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075992107391356,0.5672959685325623,0.3979493081569671,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441133499145508,0.4549503028392792,0.4342091083526611,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925119161605835,0.2454528212547302,1.125914454460144,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.47296142578125,297.2447509765625,285.0157165527344,1.0,0.7059962153434753,0.395549476146698,0.395549476146698,1.0,1.0,-3.7351129055023193,1.1251381635665894,2.6099746227264404,0.2772086560726166,0.9876925349235536,0.9876925349235536,0.0,229.014389038086,241.0,69176.765625,0.0,4433.54833984375,1.0,278.443359375,282.80145263671875,297.0990600585937,301.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,33107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294025897979736,1.0,0.0,0.0,3.795923948287964,3.7959487438201904,9.614534519641893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.4013671875,0.0,1679.150146484375,1895.4371337890625,0.0,3675.663818359375,0.9359142780303956,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658139109611511,0.5020030736923218,0.4550665020942688,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858161211013794,0.7319362163543701,0.6942796111106873,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028134942054749,0.570013701915741,0.4002254009246826,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389183878898621,0.4549543261528015,0.4346948266029358,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875994205474854,0.245218813419342,1.126673698425293,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609680175781,297.2355041503906,284.9014892578125,1.0,0.7089481949806213,0.3936221599578857,0.3936221599578857,1.0,1.0,-3.736473560333252,1.1195738315582275,2.6168997287750244,0.2717039883136749,0.8890592455863953,0.8890592455863953,0.0,234.93731689453125,244.0,70019.234375,0.0,4475.20654296875,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.69097900390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367364645004272,1.0,0.0,0.0,3.7106876373291016,3.7107126712799072,9.187600653604022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.962890625,0.0,1618.4190673828125,1895.4371337890625,0.0,3742.728759765625,0.920444130897522,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658139109611511,0.5020030736923218,0.4550665020942688,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858161211013794,0.7319362163543701,0.6942796111106873,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9028134942054749,0.570013701915741,0.4002254009246826,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389183878898621,0.4549543261528015,0.4346948266029358,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875994205474854,0.245218813419342,1.126673698425293,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609680175781,297.2355041503906,284.9014892578125,1.0,0.7089481949806213,0.3936221599578857,0.3936221599578857,1.0,1.0,-3.736473560333252,1.1195738315582275,2.6168997287750244,0.2717039883136749,0.8890592455863953,0.8890592455863953,0.0,234.93731689453125,244.0,70019.234375,0.0,4475.20654296875,1.0,278.1563720703125,282.6645202636719,297.1517028808594,301.69097900390625,293.1499938964844,293.1499938964844,278.45001220703125,38192.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367364645004272,1.0,0.0,0.0,3.7106876373291016,3.7107126712799072,9.187600653604022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.962890625,0.0,1618.4190673828125,1895.4371337890625,0.0,3742.728759765625,0.920444130897522,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628167510032654,0.5017656683921814,0.4545848369598388,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.983000874519348,0.7318001389503479,0.6938044428825378,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.901076316833496,0.5724384784698486,0.4017371833324432,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.836624801158905,0.4554023444652557,0.4349769949913025,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853501796722412,0.2453014701604843,1.1268770694732666,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.46075439453125,297.2369689941406,285.016845703125,1.0,0.7104557156562805,0.3927841484546661,0.3927841484546661,1.0,1.0,-3.737715005874634,1.117310643196106,2.6204044818878174,0.2691769301891327,0.9771687388420104,0.9771687388420104,0.0,237.7277069091797,244.0,69191.265625,0.0,4496.54052734375,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4989624023437,293.1499938964844,293.1499938964844,278.45001220703125,33652.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304169416427612,1.0,0.0,0.0,3.7773399353027344,3.777364730834961,9.52062407577614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.5390625,0.0,1661.3330078125,1895.4371337890625,0.0,3684.962158203125,0.9328638911247252,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618174195289612,0.5016802549362183,0.454585462808609,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820407032966614,0.731855571269989,0.6938965320587158,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9007800221443176,0.5738345980644226,0.4027609825134277,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359173536300659,0.4557233452796936,0.4353245794773102,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846332550048828,0.2454081326723098,1.1275129318237305,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4613342285156,297.238525390625,285.0044860839844,1.0,0.711340606212616,0.3923127651214599,0.3923127651214599,1.0,1.0,-3.740241050720215,1.116679310798645,2.62356185913086,0.2680473625659942,0.9838181138038636,0.9838181138038636,0.0,238.88800048828125,247.0,69333.9140625,0.0,4511.06591796875,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.5513000488281,293.1499938964844,293.1499938964844,278.1499938964844,33608.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296606779098512,1.0,0.0,0.0,3.8138794898986816,3.8139047622680655,9.705707952889495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.1259765625,0.0,1704.5533447265625,1895.4371337890625,0.0,3678.03076171875,0.9403256773948668,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576297760009766,0.5001200437545776,0.4536477923393249,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780979752540588,0.730761706829071,0.6933398246765137,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898524820804596,0.5765382647514343,0.4049560129642486,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328442573547363,0.4557494819164276,0.4357281923294067,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816391348838806,0.2452055811882019,1.1279808282852173,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4549255371094,297.2320861816406,284.9006652832031,1.0,0.7134304642677307,0.3910033702850342,0.3910033702850342,1.0,1.0,-3.742144107818604,1.1131949424743652,2.6289491653442383,0.2644810974597931,0.8884190320968628,0.8884190320968628,0.0,242.81724548339844,250.0,70119.296875,0.0,4541.56787109375,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.72821044921875,293.1499938964844,293.1499938964844,278.45001220703125,38426.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362387657165528,1.0,0.0,0.0,3.717308282852173,3.7173333168029785,9.2204146540098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8154296875,0.0,1627.8404541015625,1895.4371337890625,0.0,3738.18994140625,0.922149896621704,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576297760009766,0.5001200437545776,0.4536477923393249,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780979752540588,0.730761706829071,0.6933398246765137,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898524820804596,0.5765382647514343,0.4049560129642486,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328442573547363,0.4557494819164276,0.4357281923294067,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816391348838806,0.2452055811882019,1.1279808282852173,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4549255371094,297.2320861816406,284.9006652832031,1.0,0.7134304642677307,0.3910033702850342,0.3910033702850342,1.0,1.0,-3.742144107818604,1.1131949424743652,2.6289491653442383,0.2644810974597931,0.8884190320968628,0.8884190320968628,0.0,242.81724548339844,250.0,70119.296875,0.0,4541.56787109375,1.0,278.15631103515625,282.66265869140625,297.1824951171875,301.72821044921875,293.1499938964844,293.1499938964844,278.45001220703125,38426.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362387657165528,1.0,0.0,0.0,3.717308282852173,3.7173333168029785,9.2204146540098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.8154296875,0.0,1627.8404541015625,1895.4371337890625,0.0,3738.18994140625,0.922149896621704,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558107018470764,0.4999184310436249,0.4532108604907989,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763312935829164,0.7307554483413696,0.6930704712867737,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8976650834083557,0.5783913135528564,0.4060679078102112,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315107822418213,0.4560766816139221,0.4358934164047241,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803035140037537,0.2452621459960937,1.1279919147491455,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45489501953125,297.2333374023437,285.0182189941406,1.0,0.7143560647964478,0.3903486728668213,0.3903486728668213,1.0,1.0,-3.742836236953736,1.1113704442977903,2.6314659118652344,0.2625034749507904,0.9702408909797668,0.9702408909797668,0.0,244.5379638671875,250.0,69226.1875,0.0,4554.552734375,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5199279785156,293.1499938964844,293.1499938964844,278.45001220703125,34333.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306585788726808,1.0,0.0,0.0,3.759995698928833,3.76002049446106,9.43339387049491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.794921875,0.0,1646.1790771484375,1895.4371337890625,0.0,3687.17626953125,0.930277943611145,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548295497894287,0.4998707175254822,0.453204333782196,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753591418266296,0.7309533357620239,0.6932674646377563,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976495862007141,0.5803847312927246,0.4074726104736328,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308792114257812,0.4565557837486267,0.4363557696342468,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796331405639648,0.2454333901405334,1.1288132667541504,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.4562683105469,297.2362976074219,285.0057983398437,1.0,0.7154129147529602,0.3897131681442261,0.3897131681442261,1.0,1.0,-3.746297597885132,1.1105194091796875,2.6357781887054443,0.2609343230724334,0.9848118424415588,0.9848118424415588,0.0,245.7898712158203,253.0,69422.875,0.0,4572.37646484375,1.0,278.4437255859375,282.7902526855469,297.1630859375,301.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,33649.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288678765296936,1.0,0.0,0.0,3.818880796432495,3.81890606880188,9.731179488881023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.126953125,0.0,1710.901123046875,1895.4371337890625,0.0,3670.759521484375,0.9415209889411926,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513087034225464,0.4983490705490112,0.4522926211357116,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718575477600098,0.7299240827560425,0.6927909851074219,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960100412368774,0.5831114649772644,0.409674197435379,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828357458114624,0.4565940797328949,0.4367597103118896,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771619915962219,0.2452507317066192,1.129308819770813,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4504089355469,297.2306213378906,284.90142822265625,1.0,0.7173030376434326,0.3884421586990356,0.3884421586990356,1.0,1.0,-3.748370409011841,1.10718834400177,2.641181945800781,0.2574566304683685,0.8898214101791382,0.8898214101791382,0.0,249.25634765625,256.0,70218.5390625,0.0,4600.474609375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353463649749756,1.0,0.0,0.0,3.723147630691528,3.723172664642334,9.249404797628812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.107421875,0.0,1634.490234375,1895.4371337890625,0.0,3730.046875,0.923443078994751,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513087034225464,0.4983490705490112,0.4522926211357116,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718575477600098,0.7299240827560425,0.6927909851074219,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960100412368774,0.5831114649772644,0.409674197435379,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.828357458114624,0.4565940797328949,0.4367597103118896,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771619915962219,0.2452507317066192,1.129308819770813,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4504089355469,297.2306213378906,284.90142822265625,1.0,0.7173030376434326,0.3884421586990356,0.3884421586990356,1.0,1.0,-3.748370409011841,1.10718834400177,2.641181945800781,0.2574566304683685,0.8898214101791382,0.8898214101791382,0.0,249.25634765625,256.0,70218.5390625,0.0,4600.474609375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353463649749756,1.0,0.0,0.0,3.723147630691528,3.723172664642334,9.249404797628812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.107421875,0.0,1634.490234375,1895.4371337890625,0.0,3730.046875,0.923443078994751,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488487601280212,0.4981165826320648,0.4518608152866363,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692991375923156,0.7300996780395508,0.6927101612091064,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954322934150696,0.5869814157485962,0.412201315164566,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266592621803284,0.4573986530303955,0.4373801350593567,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754163503646851,0.2454835325479507,1.1301380395889282,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.451904296875,297.2351989746094,285.0066223144531,1.0,0.7191804647445679,0.3871711194515228,0.3871711194515228,1.0,1.0,-3.752527475357056,1.1045513153076172,2.6479761600494385,0.2539134621620178,0.9869109988212584,0.9869109988212584,0.0,252.0163726806641,259.0,69520.203125,0.0,4630.04345703125,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,33662.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279680848121644,1.0,0.0,0.0,3.824708938598633,3.8247342109680176,9.760905186340096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.75390625,0.0,1718.0367431640625,1895.4371337890625,0.0,3662.502685546875,0.9428196549415588,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488487601280212,0.4981165826320648,0.4518608152866363,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9692991375923156,0.7300996780395508,0.6927101612091064,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954322934150696,0.5869814157485962,0.412201315164566,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266592621803284,0.4573986530303955,0.4373801350593567,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754163503646851,0.2454835325479507,1.1301380395889282,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.451904296875,297.2351989746094,285.0066223144531,1.0,0.7191804647445679,0.3871711194515228,0.3871711194515228,1.0,1.0,-3.752527475357056,1.1045513153076172,2.6479761600494385,0.2539134621620178,0.9869109988212584,0.9869109988212584,0.0,252.0163726806641,259.0,69520.203125,0.0,4630.04345703125,1.0,278.4436950683594,282.78961181640625,297.1985778808594,301.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,33662.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279680848121644,1.0,0.0,0.0,3.824708938598633,3.8247342109680176,9.760905186340096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.75390625,0.0,1718.0367431640625,1895.4371337890625,0.0,3662.502685546875,0.9428196549415588,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455731868743896,0.4966007173061371,0.4509525001049042,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965829074382782,0.72901850938797,0.6921877861022949,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939727544784546,0.5897016525268555,0.4144000709056854,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243037462234497,0.4574209749698639,0.4377687573432922,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731168627738953,0.245293453335762,1.1305989027023315,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4459228515625,297.22967529296875,284.9011535644531,1.0,0.7210069298744202,0.3859075307846069,0.3859075307846069,1.0,1.0,-3.754485845565796,1.101182460784912,2.6533031463623047,0.2503862380981445,0.8914007544517517,0.8914007544517517,0.0,255.39324951171875,262.0,70325.2890625,0.0,4657.31494140625,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121032714844,293.1499938964844,293.1499938964844,278.45001220703125,38398.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344371557235718,1.0,0.0,0.0,3.730175495147705,3.73020076751709,9.284357247452136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4482421875,0.0,1642.552978515625,1895.4371337890625,0.0,3721.744140625,0.9249935150146484,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455731868743896,0.4966007173061371,0.4509525001049042,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.965829074382782,0.72901850938797,0.6921877861022949,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8939727544784546,0.5897016525268555,0.4144000709056854,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243037462234497,0.4574209749698639,0.4377687573432922,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731168627738953,0.245293453335762,1.1305989027023315,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4459228515625,297.22967529296875,284.9011535644531,1.0,0.7210069298744202,0.3859075307846069,0.3859075307846069,1.0,1.0,-3.754485845565796,1.101182460784912,2.6533031463623047,0.2503862380981445,0.8914007544517517,0.8914007544517517,0.0,255.39324951171875,262.0,70325.2890625,0.0,4657.31494140625,1.0,278.1562194824219,282.66021728515625,297.25274658203125,301.8121032714844,293.1499938964844,293.1499938964844,278.45001220703125,38398.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344371557235718,1.0,0.0,0.0,3.730175495147705,3.73020076751709,9.284357247452136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4482421875,0.0,1642.552978515625,1895.4371337890625,0.0,3721.744140625,0.9249935150146484,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432623744010925,0.4963731169700622,0.4505221247673034,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632644653320312,0.7291355133056641,0.6920503377914429,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934894800186157,0.5935754776000977,0.4169257879257202,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226949572563171,0.4582109451293945,0.4383723735809326,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714680194854736,0.2455153465270996,1.1313717365264893,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.447265625,297.234375,285.00701904296875,1.0,0.7228383421897888,0.384643942117691,0.384643942117691,1.0,1.0,-3.758486747741699,1.0984917879104614,2.659995079040528,0.2467806935310363,0.9889969825744628,0.9889969825744628,0.0,258.1123352050781,265.0,69617.734375,0.0,4686.27978515625,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746826171875,293.1499938964844,293.1499938964844,278.1499938964844,33674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270541667938232,1.0,0.0,0.0,3.830933570861816,3.830958843231201,9.792701121114078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.021484375,0.0,1725.6710205078125,1895.4371337890625,0.0,3654.1103515625,0.9442365169525146,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432623744010925,0.4963731169700622,0.4505221247673034,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632644653320312,0.7291355133056641,0.6920503377914429,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934894800186157,0.5935754776000977,0.4169257879257202,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226949572563171,0.4582109451293945,0.4383723735809326,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714680194854736,0.2455153465270996,1.1313717365264893,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.447265625,297.234375,285.00701904296875,1.0,0.7228383421897888,0.384643942117691,0.384643942117691,1.0,1.0,-3.758486747741699,1.0984917879104614,2.659995079040528,0.2467806935310363,0.9889969825744628,0.9889969825744628,0.0,258.1123352050781,265.0,69617.734375,0.0,4686.27978515625,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746826171875,293.1499938964844,293.1499938964844,278.1499938964844,33674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270541667938232,1.0,0.0,0.0,3.830933570861816,3.830958843231201,9.792701121114078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.021484375,0.0,1725.6710205078125,1895.4371337890625,0.0,3654.1103515625,0.9442365169525146,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420720100402832,0.4957011342048645,0.4503009915351867,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.961934506893158,0.7286760807037354,0.6920113563537598,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931962251663208,0.5950045585632324,0.4181836247444153,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218806385993958,0.4582964777946472,0.4387205243110657,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.670665442943573,0.2454753816127777,1.132009744644165,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44488525390625,297.2325134277344,284.8766784667969,1.0,0.7238171696662903,0.3840121328830719,0.3840121328830719,1.0,1.0,-3.760882377624512,1.097263216972351,2.66361927986145,0.2451643943786621,0.9004180431365967,0.9004180431365967,0.0,259.5639038085937,265.0,70696.484375,0.0,4702.49462890625,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9123229980469,293.1499938964844,293.1499938964844,278.1499938964844,37182.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322749972343444,1.0,0.0,0.0,3.805953025817871,3.805978775024414,9.665407105785562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.2080078125,0.0,1722.9215087890625,1895.4371337890625,0.0,3701.9765625,0.9392788410186768,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401517868041992,0.4948666989803314,0.4496212303638458,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597663283348083,0.7279958128929138,0.6914727687835693,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921272158622742,0.5962826013565063,0.4191178679466247,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204270005226135,0.4582175314426422,0.4387462437152862,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692734956741333,0.2453126758337021,1.1317765712738037,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4411926269531,297.2288818359375,284.9009704589844,1.0,0.7246283888816833,0.3834065198898315,0.3834065198898315,1.0,1.0,-3.760294198989868,1.0951310396194458,2.665163278579712,0.2432500720024109,0.8930894732475281,0.8930894732475281,0.0,261.46783447265625,268.0,70429.3203125,0.0,4713.05029296875,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8556213378906,293.1499938964844,293.1499938964844,278.45001220703125,38362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334760308265686,1.0,0.0,0.0,3.7370738983154297,3.7370991706848153,9.3187287575347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.2080078125,0.0,1650.31494140625,1895.4371337890625,0.0,3712.9609375,0.9265794157981871,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.83795166015625,0.4946441650390625,0.449195921421051,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571750164031982,0.7280526161193848,0.6912794709205627,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916996121406555,0.600151538848877,0.4216383993625641,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188712000846863,0.4589939415454864,0.4393365085124969,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676934957504272,0.2455219775438308,1.1324925422668457,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425964355469,297.233642578125,285.00732421875,1.0,0.7264285087585449,0.3821952641010284,0.3821952641010284,1.0,1.0,-3.764143228530884,1.0925333499908447,2.671609878540039,0.2397239208221435,0.9910323023796082,0.9910323023796082,0.0,264.1769104003906,271.0,69713.921875,0.0,4741.60986328125,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,33687.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261057376861572,1.0,0.0,0.0,3.837057113647461,3.837082624435425,9.824033213590155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.365234375,0.0,1733.2178955078125,1895.4371337890625,0.0,3645.395263671875,0.9456314444541932,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.83795166015625,0.4946441650390625,0.449195921421051,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571750164031982,0.7280526161193848,0.6912794709205627,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916996121406555,0.600151538848877,0.4216383993625641,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188712000846863,0.4589939415454864,0.4393365085124969,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676934957504272,0.2455219775438308,1.1324925422668457,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4425964355469,297.233642578125,285.00732421875,1.0,0.7264285087585449,0.3821952641010284,0.3821952641010284,1.0,1.0,-3.764143228530884,1.0925333499908447,2.671609878540039,0.2397239208221435,0.9910323023796082,0.9910323023796082,0.0,264.1769104003906,271.0,69713.921875,0.0,4741.60986328125,1.0,278.4437866210937,282.78778076171875,297.27166748046875,301.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,33687.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261057376861572,1.0,0.0,0.0,3.837057113647461,3.837082624435425,9.824033213590155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.365234375,0.0,1733.2178955078125,1895.4371337890625,0.0,3645.395263671875,0.9456314444541932,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349733948707581,0.4931426346302032,0.4483027458190918,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536463618278505,0.7268509864807129,0.6906479001045227,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904072046279907,0.6028333306312561,0.4238183498382568,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166605830192566,0.4589836299419403,0.4396979212760925,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655867099761963,0.2453052550554275,1.1328445672988892,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363708496094,297.2281188964844,284.900146484375,1.0,0.7281903624534607,0.3809840381145477,0.3809840381145477,1.0,1.0,-3.765801906585693,1.0891940593719482,2.676608085632324,0.2361999303102493,0.894281268119812,0.894281268119812,0.0,267.5286865234375,274.0,70531.6015625,0.0,4767.990234375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325327277183532,1.0,0.0,0.0,3.7438595294952393,3.743884801864624,9.35260004553129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8193359375,0.0,1658.49853515625,1895.4371337890625,0.0,3704.33447265625,0.9280306696891784,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349733948707581,0.4931426346302032,0.4483027458190918,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536463618278505,0.7268509864807129,0.6906479001045227,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904072046279907,0.6028333306312561,0.4238183498382568,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166605830192566,0.4589836299419403,0.4396979212760925,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655867099761963,0.2453052550554275,1.1328445672988892,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363708496094,297.2281188964844,284.900146484375,1.0,0.7281903624534607,0.3809840381145477,0.3809840381145477,1.0,1.0,-3.765801906585693,1.0891940593719482,2.676608085632324,0.2361999303102493,0.894281268119812,0.894281268119812,0.0,267.5286865234375,274.0,70531.6015625,0.0,4767.990234375,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325327277183532,1.0,0.0,0.0,3.7438595294952393,3.743884801864624,9.35260004553129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.8193359375,0.0,1658.49853515625,1895.4371337890625,0.0,3704.33447265625,0.9280306696891784,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332452178001404,0.4929814338684082,0.4478638172149658,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951517939567566,0.7268268465995789,0.6903195977210999,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899083137512207,0.6056070923805237,0.4255290925502777,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.815376877784729,0.4595079123973846,0.4400119185447693,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643177270889282,0.2454209476709365,1.1330287456512451,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.437255859375,297.2313842773437,285.01690673828125,1.0,0.7294104099273682,0.3801552653312683,0.3801552653312683,1.0,1.0,-3.76752519607544,1.0871015787124634,2.6804237365722656,0.2336025685071945,0.9873110055923462,0.9873110055923462,0.0,269.6017150878906,274.0,69696.2734375,0.0,4786.365234375,1.0,278.43072509765625,282.7947692871094,297.2944641113281,301.7205810546875,293.1499938964844,293.1499938964844,278.45001220703125,33683.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925614058971405,1.0,0.0,0.0,3.817129135131836,3.8171544075012207,9.72225507211988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.255859375,0.0,1709.052490234375,1895.4371337890625,0.0,3640.875244140625,0.941528856754303,1.0,0.0,3.0,1.0,0.0
