time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328641057014465,0.4929300546646118,0.4478825330734253,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510313868522644,0.726852297782898,0.6903985142707825,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900200724601746,0.6066940426826477,0.4263283312320709,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151393532752991,0.4597494602203369,0.4402746558189392,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640656590461731,0.2455026507377624,1.1334986686706543,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4378662109375,297.23291015625,285.0077209472656,1.0,0.7299614548683167,0.3798329830169678,0.3798329830169678,1.0,1.0,-3.76948595046997,1.0867074728012085,2.6827783584594727,0.2327737063169479,0.9929633140563964,0.9929633140563964,0.0,270.23486328125,277.0,69808.4140625,0.0,4796.14453125,1.0,278.4438171386719,282.787109375,297.30926513671875,301.7622375488281,293.1499938964844,293.1499938964844,278.1499938964844,33702.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251163005828856,1.0,0.0,0.0,3.84287166595459,3.842897415161133,9.85383053375699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5859375,0.0,1740.4244384765625,1895.4371337890625,0.0,3636.297607421875,0.9469592571258544,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300028443336487,0.4914391934871673,0.4470006227493286,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474933743476868,0.725596010684967,0.689717710018158,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887925148010254,0.6093490123748779,0.428493857383728,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129726648330688,0.4597268104553222,0.4406264722347259,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620450615882874,0.2452743351459503,1.1338038444519043,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.431640625,297.2273864746094,284.8997802734375,1.0,0.7316974997520447,0.3786819279193878,0.3786819279193878,1.0,1.0,-3.7710137367248535,1.0835007429122925,2.6875128746032715,0.2293818891048431,0.8957547545433044,0.8957547545433044,0.0,273.5824584960937,280.0,70635.4765625,0.0,4822.17431640625,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451904296875,293.1499938964844,293.1499938964844,278.45001220703125,38387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314977526664734,1.0,0.0,0.0,3.7504844665527344,3.750509977340698,9.385729526911746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.578125,0.0,1666.217529296875,1895.4371337890625,0.0,3694.8623046875,0.929499089717865,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300028443336487,0.4914391934871673,0.4470006227493286,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9474933743476868,0.725596010684967,0.689717710018158,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887925148010254,0.6093490123748779,0.428493857383728,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8129726648330688,0.4597268104553222,0.4406264722347259,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620450615882874,0.2452743351459503,1.1338038444519043,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.431640625,297.2273864746094,284.8997802734375,1.0,0.7316974997520447,0.3786819279193878,0.3786819279193878,1.0,1.0,-3.7710137367248535,1.0835007429122925,2.6875128746032715,0.2293818891048431,0.8957547545433044,0.8957547545433044,0.0,273.5824584960937,280.0,70635.4765625,0.0,4822.17431640625,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451904296875,293.1499938964844,293.1499938964844,278.45001220703125,38387.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314977526664734,1.0,0.0,0.0,3.7504844665527344,3.750509977340698,9.385729526911746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.578125,0.0,1666.217529296875,1895.4371337890625,0.0,3694.8623046875,0.929499089717865,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286537528038025,0.4912542104721069,0.4465748369693756,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457805156707764,0.7254668474197388,0.6893349289894104,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882626295089722,0.6111970543861389,0.4295849204063415,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119226098060608,0.4600242376327514,0.4407553672790527,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610473990440369,0.2453082203865051,1.133690595626831,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4315490722656,297.2289123535156,285.01934814453125,1.0,0.7324931025505066,0.3781063854694366,0.3781063854694366,1.0,1.0,-3.7713639736175537,1.0817681550979614,2.6895956993103027,0.227475494146347,0.9788496494293212,0.9788496494293212,0.0,275.1511535644531,280.0,69711.96875,0.0,4833.3310546875,1.0,278.4043884277344,282.7928466796875,297.32867431640625,301.7367858886719,293.1499938964844,293.1499938964844,278.45001220703125,34408.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258849024772644,1.0,0.0,0.0,3.791009426116944,3.791034460067749,9.589655292074897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.576171875,0.0,1683.4149169921875,1895.4371337890625,0.0,3643.36572265625,0.9372698664665222,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.827966570854187,0.4912336468696594,0.4465839266777038,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448646306991576,0.7255416512489319,0.6894134283065796,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884359002113342,0.613193154335022,0.4309879839420318,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114725351333618,0.4604817926883697,0.4411906898021698,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605790853500366,0.2454603165388107,1.1344022750854492,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4328918457031,297.232177734375,285.0083312988281,1.0,0.7334422469139099,0.3775475025177002,0.3775475025177002,1.0,1.0,-3.7745347023010254,1.080997109413147,2.693537473678589,0.2259546816349029,0.9950838088989258,0.9950838088989258,0.0,276.2906494140625,283.0,69904.46875,0.0,4849.95361328125,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8076171875,293.1499938964844,293.1499938964844,278.1499938964844,33700.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240541458129884,1.0,0.0,0.0,3.8486268520355225,3.8486526012420654,9.883366374197069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.94921875,0.0,1747.4395751953125,1895.4371337890625,0.0,3626.5244140625,0.9482844471931458,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825203537940979,0.489753395318985,0.4457149505615234,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413391947746276,0.7242331504821777,0.6886869668960571,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872683048248291,0.6158161759376526,0.4331367015838623,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809335470199585,0.4604473412036896,0.4415344297885895,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586424112319946,0.2452212423086166,1.134665846824646,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42645263671875,297.22662353515625,284.8993835449219,1.0,0.7351540923118591,0.3764297664165497,0.3764297664165497,1.0,1.0,-3.7759430408477774,1.0778422355651855,2.6981008052825928,0.2226289212703704,0.8972359895706177,0.8972359895706177,0.0,279.6336364746094,286.0,70740.8046875,0.0,4875.658203125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930417537689209,1.0,0.0,0.0,3.7571051120758057,3.7571306228637695,9.41889595651446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9599609375,0.0,1673.9478759765625,1895.4371337890625,0.0,3684.9677734375,0.9309645295143129,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825203537940979,0.489753395318985,0.4457149505615234,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413391947746276,0.7242331504821777,0.6886869668960571,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872683048248291,0.6158161759376526,0.4331367015838623,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809335470199585,0.4604473412036896,0.4415344297885895,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586424112319946,0.2452212423086166,1.134665846824646,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42645263671875,297.22662353515625,284.8993835449219,1.0,0.7351540923118591,0.3764297664165497,0.3764297664165497,1.0,1.0,-3.7759430408477774,1.0778422355651855,2.6981008052825928,0.2226289212703704,0.8972359895706177,0.8972359895706177,0.0,279.6336364746094,286.0,70740.8046875,0.0,4875.658203125,1.0,278.1560363769531,282.654052734375,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930417537689209,1.0,0.0,0.0,3.7571051120758057,3.7571306228637695,9.41889595651446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9599609375,0.0,1673.9478759765625,1895.4371337890625,0.0,3684.9677734375,0.9309645295143129,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232330679893494,0.4895570278167724,0.4453072249889374,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387220740318298,0.7241277694702148,0.6883352994918823,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869460821151733,0.6196411848068237,0.4356156587600708,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078525066375732,0.4611932635307312,0.4420894980430603,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572352647781372,0.2453974932432174,1.1352189779281616,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4273681640625,297.2314147949219,285.00848388671875,1.0,0.7368741631507874,0.3753120005130768,0.3753120005130768,1.0,1.0,-3.77933406829834,1.075334072113037,2.7039999961853027,0.2192162275314331,0.9969584345817566,0.9969584345817566,0.0,282.338134765625,289.0,70003.296875,0.0,4903.1142578125,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551940917969,293.1499938964844,293.1499938964844,278.1499938964844,33728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229795932769777,1.0,0.0,0.0,3.854522943496704,3.854548454284668,9.913671874528518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.4345703125,0.0,1754.8878173828125,1895.4371337890625,0.0,3616.630126953125,0.9496148824691772,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232330679893494,0.4895570278167724,0.4453072249889374,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387220740318298,0.7241277694702148,0.6883352994918823,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869460821151733,0.6196411848068237,0.4356156587600708,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078525066375732,0.4611932635307312,0.4420894980430603,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572352647781372,0.2453974932432174,1.1352189779281616,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4273681640625,297.2314147949219,285.00848388671875,1.0,0.7368741631507874,0.3753120005130768,0.3753120005130768,1.0,1.0,-3.77933406829834,1.075334072113037,2.7039999961853027,0.2192162275314331,0.9969584345817566,0.9969584345817566,0.0,282.338134765625,289.0,70003.296875,0.0,4903.1142578125,1.0,278.44390869140625,282.7861328125,297.388916015625,301.8551940917969,293.1499938964844,293.1499938964844,278.1499938964844,33728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229795932769777,1.0,0.0,0.0,3.854522943496704,3.854548454284668,9.913671874528518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.4345703125,0.0,1754.8878173828125,1895.4371337890625,0.0,3616.630126953125,0.9496148824691772,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.82053542137146,0.4880834519863128,0.4444442689418793,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352188110351562,0.7227657437324524,0.6875591278076172,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858214020729065,0.6222246885299683,0.4377398788928985,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057200908660889,0.4611445963382721,0.442421406507492,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553716659545898,0.2451469749212265,1.1354360580444336,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4204406738281,297.2257995605469,284.8988952636719,1.0,0.7385613918304443,0.3742097318172455,0.3742097318172455,1.0,1.0,-3.780590295791626,1.0721628665924072,2.7084274291992188,0.2159027904272079,0.8986133337020874,0.8986133337020874,0.0,285.68408203125,292.0,70844.8125,0.0,4928.44091796875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0401306152344,293.1499938964844,293.1499938964844,278.45001220703125,38378.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293273687362672,1.0,0.0,0.0,3.763572454452514,3.7635982036590576,9.45135070651304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4248046875,0.0,1681.5816650390625,1895.4371337890625,0.0,3674.97412109375,0.9324029088020324,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.82053542137146,0.4880834519863128,0.4444442689418793,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352188110351562,0.7227657437324524,0.6875591278076172,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858214020729065,0.6222246885299683,0.4377398788928985,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057200908660889,0.4611445963382721,0.442421406507492,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553716659545898,0.2451469749212265,1.1354360580444336,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4204406738281,297.2257995605469,284.8988952636719,1.0,0.7385613918304443,0.3742097318172455,0.3742097318172455,1.0,1.0,-3.780590295791626,1.0721628665924072,2.7084274291992188,0.2159027904272079,0.8986133337020874,0.8986133337020874,0.0,285.68408203125,292.0,70844.8125,0.0,4928.44091796875,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.0401306152344,293.1499938964844,293.1499938964844,278.45001220703125,38378.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293273687362672,1.0,0.0,0.0,3.763572454452514,3.7635982036590576,9.45135070651304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.4248046875,0.0,1681.5816650390625,1895.4371337890625,0.0,3674.97412109375,0.9324029088020324,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186082243919373,0.4878941476345062,0.4440416395664215,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326236844062804,0.7226094603538513,0.6871583461761475,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855234384536743,0.6260251402854919,0.4401983618736267,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042458891868591,0.4618797600269317,0.4429647922515869,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540167927742004,0.245313212275505,1.1359409093856812,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208984375,297.2305603027344,285.0087280273437,1.0,0.7402563691139221,0.3731074631214142,0.3731074631214142,1.0,1.0,-3.7838313579559326,1.0696380138397217,2.714193344116211,0.2125028669834137,0.998772382736206,0.998772382736206,0.0,288.3887634277344,295.0,70098.25,0.0,4955.53271484375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218933582305908,1.0,0.0,0.0,3.8600594997406006,3.860085248947144,9.942173164745327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.845703125,0.0,1761.828369140625,1895.4371337890625,0.0,3606.62109375,0.9508800506591796,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186082243919373,0.4878941476345062,0.4440416395664215,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326236844062804,0.7226094603538513,0.6871583461761475,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855234384536743,0.6260251402854919,0.4401983618736267,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042458891868591,0.4618797600269317,0.4429647922515869,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540167927742004,0.245313212275505,1.1359409093856812,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208984375,297.2305603027344,285.0087280273437,1.0,0.7402563691139221,0.3731074631214142,0.3731074631214142,1.0,1.0,-3.7838313579559326,1.0696380138397217,2.714193344116211,0.2125028669834137,0.998772382736206,0.998772382736206,0.0,288.3887634277344,295.0,70098.25,0.0,4955.53271484375,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218933582305908,1.0,0.0,0.0,3.8600594997406006,3.860085248947144,9.942173164745327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.845703125,0.0,1761.828369140625,1895.4371337890625,0.0,3606.62109375,0.9508800506591796,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176193237304688,0.4872525036334991,0.4438466429710388,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313106536865234,0.7220222353935242,0.6870003342628479,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853368759155273,0.6273840069770813,0.4414230287075043,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035150170326233,0.4619380831718445,0.4432914853096008,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533743143081665,0.2452483028173446,1.1364734172821045,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4179382324219,297.2286682128906,284.8765869140625,1.0,0.7411723136901855,0.3725563287734985,0.3725563287734985,1.0,1.0,-3.785922765731812,1.0685151815414429,2.717407464981079,0.2110080868005752,0.9095242023468018,0.9095242023468018,0.0,289.8283386230469,295.0,71209.53125,0.0,4971.03515625,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,37079.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270438551902772,1.0,0.0,0.0,3.837542533874512,3.837568759918213,9.826519544731127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.59375,0.0,1760.49365234375,1895.4371337890625,0.0,3654.015380859375,0.9463796019554138,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159576058387756,0.4864315986633301,0.4431880414485931,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.929173469543457,0.7212003469467163,0.686337411403656,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844431638717651,0.6285701990127563,0.4422982335090637,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.802155077457428,0.4618192017078399,0.4432860612869262,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522265076637268,0.2450532764196396,1.1361160278320312,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4135131835937,297.22491455078125,284.89874267578125,1.0,0.741919219493866,0.3720293641090393,0.3720293641090393,1.0,1.0,-3.784952402114868,1.0664836168289185,2.71846890449524,0.2092356234788894,0.9001317024230957,0.9001317024230957,0.0,291.7325439453125,298.0,70944.3046875,0.0,4980.49072265625,1.0,278.1562805175781,282.6522521972656,297.486083984375,302.0879211425781,293.1499938964844,293.1499938964844,278.1499938964844,38344.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282081723213196,1.0,0.0,0.0,3.769578218460083,3.769603729248047,9.48153797253326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.1162109375,0.0,1688.437744140625,1895.4371337890625,0.0,3664.706298828125,0.93379145860672,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133885264396667,0.4855455756187439,0.4423327147960663,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258092045783995,0.720241904258728,0.6853893995285034,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834626078605652,0.6316115260124207,0.4443719685077667,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001039028167725,0.4620305299758911,0.4434874355792999,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504237055778503,0.2448936104774475,1.1356825828552246,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090881347656,297.2237243652344,284.9347839355469,1.0,0.7434019446372986,0.3709754347801208,0.3709754347801208,1.0,1.0,-3.784992933273315,1.0630707740783691,2.7219221591949463,0.2057377099990844,0.9025664329528807,0.9025664329528807,0.0,294.9009094238281,301.0,70655.28125,0.0,5001.14111328125,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261415600776672,1.0,0.0,0.0,3.720381498336792,3.7204065322875977,9.235666311724344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.9443359375,0.0,1622.2469482421875,1895.4371337890625,0.0,3645.724853515625,0.9220485091209412,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133885264396667,0.4855455756187439,0.4423327147960663,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258092045783995,0.720241904258728,0.6853893995285034,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834626078605652,0.6316115260124207,0.4443719685077667,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001039028167725,0.4620305299758911,0.4434874355792999,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504237055778503,0.2448936104774475,1.1356825828552246,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090881347656,297.2237243652344,284.9347839355469,1.0,0.7434019446372986,0.3709754347801208,0.3709754347801208,1.0,1.0,-3.784992933273315,1.0630707740783691,2.7219221591949463,0.2057377099990844,0.9025664329528807,0.9025664329528807,0.0,294.9009094238281,301.0,70655.28125,0.0,5001.14111328125,1.0,278.1499938964844,282.68719482421875,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261415600776672,1.0,0.0,0.0,3.720381498336792,3.7204065322875977,9.235666311724344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.9443359375,0.0,1622.2469482421875,1895.4371337890625,0.0,3645.724853515625,0.9220485091209412,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113479018211365,0.4849004745483398,0.4418417811393738,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231104850769044,0.7195186614990234,0.6848020553588867,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829747438430786,0.6347191333770752,0.4466100633144378,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985783219337463,0.4624549746513366,0.4439654350280761,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490581631660461,0.2448803633451461,1.1360225677490234,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056701660156,297.22412109375,284.9503173828125,1.0,0.7450072765350342,0.3699215054512024,0.3699215054512024,1.0,1.0,-3.787371635437012,1.060397744178772,2.7269740104675293,0.2025124728679657,0.9089505076408386,0.9089505076408386,0.0,297.7143859863281,304.0,70593.9375,0.0,5026.447265625,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36378.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243032932281494,1.0,0.0,0.0,3.706096410751343,3.706121206283569,9.164878633782792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4091796875,0.0,1599.3565673828125,1895.4371337890625,0.0,3628.817626953125,0.918185532093048,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113479018211365,0.4849004745483398,0.4418417811393738,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9231104850769044,0.7195186614990234,0.6848020553588867,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829747438430786,0.6347191333770752,0.4466100633144378,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985783219337463,0.4624549746513366,0.4439654350280761,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490581631660461,0.2448803633451461,1.1360225677490234,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056701660156,297.22412109375,284.9503173828125,1.0,0.7450072765350342,0.3699215054512024,0.3699215054512024,1.0,1.0,-3.787371635437012,1.060397744178772,2.7269740104675293,0.2025124728679657,0.9089505076408386,0.9089505076408386,0.0,297.7143859863281,304.0,70593.9375,0.0,5026.447265625,1.0,278.1499938964844,282.7020874023437,297.5028991699219,302.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,36378.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243032932281494,1.0,0.0,0.0,3.706096410751343,3.706121206283569,9.164878633782792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4091796875,0.0,1599.3565673828125,1895.4371337890625,0.0,3628.817626953125,0.918185532093048,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096700310707092,0.4843391478061676,0.4414404928684234,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209237694740297,0.7188847064971924,0.6843176484107971,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8825152516365051,0.6371135711669922,0.4483450949192047,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.79734867811203,0.462784469127655,0.4443702697753906,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479800343513489,0.2448773682117462,1.1364352703094482,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4027099609375,297.2239685058594,284.9533996582031,1.0,0.7463297247886658,0.3691380620002746,0.3691380620002746,1.0,1.0,-3.789377927780152,1.0584728717803955,2.730905055999756,0.2001392394304275,0.9123415350914,0.9123415350914,0.0,300.0342102050781,304.0,70621.0078125,0.0,5047.46533203125,1.0,278.1499938964844,282.704833984375,297.52130126953125,302.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36072.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923434317111969,1.0,0.0,0.0,3.705612421035767,3.705636978149414,9.162484388980374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.01171875,0.0,1596.4737548828125,1895.4371337890625,0.0,3620.818359375,0.9178239703178406,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092383146286011,0.4841917753219604,0.4413340985774994,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203670620918274,0.7187165021896362,0.684188187122345,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823888301849365,0.6377032399177551,0.4487724006175995,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970332503318787,0.4628617465496063,0.4444678723812103,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477057337760925,0.2448741346597671,1.136533260345459,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4018859863281,297.2238464355469,284.9536437988281,1.0,0.7466604709625244,0.3689422011375427,0.3689422011375427,1.0,1.0,-3.789843797683716,1.0579816102981567,2.731862068176269,0.1995440572500229,0.9129787683486938,0.9129787683486938,0.0,300.6252746582031,307.0,70630.7578125,0.0,5052.6884765625,1.0,278.1499938964844,282.7050476074219,297.5258178710937,302.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232639074325562,1.0,0.0,0.0,3.7060065269470215,3.706031084060669,9.164433549813112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.71875,0.0,1596.5572509765625,1895.4371337890625,0.0,3619.2490234375,0.9178702235221864,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070029020309448,0.4834140539169311,0.4407631754875183,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175239205360411,0.7178102135658264,0.6834783554077148,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816893696784973,0.6405977606773376,0.45086869597435,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.795403003692627,0.4632098078727722,0.4449218511581421,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462989449501038,0.2448352873325348,1.1369404792785645,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3972473144531,297.22296142578125,284.9530639648437,1.0,0.7483000159263611,0.3679629266262054,0.3679629266262054,1.0,1.0,-3.7918620109558105,1.05542254447937,2.7364394664764404,0.1965338289737701,0.914856731891632,0.914856731891632,0.0,303.6401672363281,310.0,70684.875,0.0,5078.27880859375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35924.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922629177570343,1.0,0.0,0.0,3.7094509601593018,3.709475517272949,9.181476912090148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.228515625,0.0,1599.744140625,1895.4371337890625,0.0,3613.40234375,0.9185489416122437,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070029020309448,0.4834140539169311,0.4407631754875183,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175239205360411,0.7178102135658264,0.6834783554077148,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816893696784973,0.6405977606773376,0.45086869597435,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.795403003692627,0.4632098078727722,0.4449218511581421,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462989449501038,0.2448352873325348,1.1369404792785645,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3972473144531,297.22296142578125,284.9530639648437,1.0,0.7483000159263611,0.3679629266262054,0.3679629266262054,1.0,1.0,-3.7918620109558105,1.05542254447937,2.7364394664764404,0.1965338289737701,0.914856731891632,0.914856731891632,0.0,303.6401672363281,310.0,70684.875,0.0,5078.27880859375,1.0,278.1499938964844,282.70440673828125,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35924.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922629177570343,1.0,0.0,0.0,3.7094509601593018,3.709475517272949,9.181476912090148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.228515625,0.0,1599.744140625,1895.4371337890625,0.0,3613.40234375,0.9185489416122437,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058561086654663,0.4830116927623749,0.4404633641242981,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.916092336177826,0.7173287868499756,0.6830945014953613,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813199996948242,0.6420235633850098,0.4519002437591553,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945725321769714,0.4633666574954986,0.4451317489147186,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455855369567871,0.2448044568300247,1.1370939016342163,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3946838378906,297.222412109375,284.9524841308594,1.0,0.7491072416305542,0.3674732744693756,0.3674732744693756,1.0,1.0,-3.792717933654785,1.0540919303894043,2.738626003265381,0.1950099468231201,0.9153066277503968,0.9153066277503968,0.0,305.1644592285156,310.0,70709.3359375,0.0,5090.734375,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1093444824219,293.1499938964844,293.1499938964844,278.1499938964844,35916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223700165748596,1.0,0.0,0.0,3.7111470699310303,3.7111716270446777,9.189875527226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.322265625,0.0,1601.633544921875,1895.4371337890625,0.0,3611.014404296875,0.9189181923866272,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047028183937073,0.4826065301895141,0.4401600360870361,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146695733070374,0.7168372869491577,0.6826998591423035,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.880949079990387,0.6434415578842163,0.4529257118701935,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937423586845398,0.4635174572467804,0.4453352391719818,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448735594749451,0.2447693943977356,1.1372265815734863,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3921203613281,297.2218322753906,284.9519958496094,1.0,0.7499076724052429,0.3670056462287903,0.3670056462287903,1.0,1.0,-3.793516635894776,1.052809715270996,2.74070692062378,0.1935454756021499,0.9156375527381896,0.9156375527381896,0.0,306.6909484863281,313.0,70732.25,0.0,5103.03759765625,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.120849609375,293.1499938964844,293.1499938964844,278.1499938964844,35917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221236705780028,1.0,0.0,0.0,3.712681770324707,3.7127063274383545,9.197477197631088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.099609375,0.0,1603.400634765625,1895.4371337890625,0.0,3608.744140625,0.919259548187256,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802410900592804,0.481792539358139,0.4395477771759033,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118647575378418,0.7158249020576477,0.6818800568580627,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802106380462646,0.6462545990943909,0.4549590945243835,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920908331871033,0.4638028442859649,0.4457247853279114,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434601545333862,0.2446883618831634,1.1374359130859375,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3866577148437,297.2206726074219,284.9512634277344,1.0,0.7514862418174744,0.366070419549942,0.366070419549942,1.0,1.0,-3.794961214065552,1.050201654434204,2.744759559631348,0.1906013190746307,0.9160178899765016,0.9160178899765016,0.0,309.7404479980469,316.0,70770.859375,0.0,5127.17578125,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216424226760864,1.0,0.0,0.0,3.7150802612304688,3.715104818344116,9.209364861817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.421875,0.0,1606.258544921875,1895.4371337890625,0.0,3604.30810546875,0.9198041558265686,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802410900592804,0.481792539358139,0.4395477771759033,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118647575378418,0.7158249020576477,0.6818800568580627,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802106380462646,0.6462545990943909,0.4549590945243835,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920908331871033,0.4638028442859649,0.4457247853279114,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434601545333862,0.2446883618831634,1.1374359130859375,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3866577148437,297.2206726074219,284.9512634277344,1.0,0.7514862418174744,0.366070419549942,0.366070419549942,1.0,1.0,-3.794961214065552,1.050201654434204,2.744759559631348,0.1906013190746307,0.9160178899765016,0.9160178899765016,0.0,309.7404479980469,316.0,70770.859375,0.0,5127.17578125,1.0,278.1499938964844,282.7030029296875,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216424226760864,1.0,0.0,0.0,3.7150802612304688,3.715104818344116,9.209364861817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.421875,0.0,1606.258544921875,1895.4371337890625,0.0,3604.30810546875,0.9198041558265686,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001481294631958,0.4809785485267639,0.4389343559741974,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091339707374572,0.714785635471344,0.6810333132743835,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794859051704407,0.6490452885627747,0.4569759964942932,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904608249664307,0.4640746712684631,0.4461002945899963,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420698761940002,0.2445995807647705,1.137604832649231,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807678222656,297.21954345703125,284.9508056640625,1.0,0.753044068813324,0.3651351928710937,0.3651351928710937,1.0,1.0,-3.796286582946777,1.0475516319274902,2.748735189437866,0.187632143497467,0.9162336587905884,0.9162336587905884,0.0,312.7822570800781,319.0,70802.25,0.0,5150.923828125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211664795875548,1.0,0.0,0.0,3.716825246810913,3.716849803924561,9.218018135470628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.51953125,0.0,1608.3817138671875,1895.4371337890625,0.0,3599.91943359375,0.920205295085907,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001481294631958,0.4809785485267639,0.4389343559741974,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091339707374572,0.714785635471344,0.6810333132743835,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794859051704407,0.6490452885627747,0.4569759964942932,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904608249664307,0.4640746712684631,0.4461002945899963,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420698761940002,0.2445995807647705,1.137604832649231,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807678222656,297.21954345703125,284.9508056640625,1.0,0.753044068813324,0.3651351928710937,0.3651351928710937,1.0,1.0,-3.796286582946777,1.0475516319274902,2.748735189437866,0.187632143497467,0.9162336587905884,0.9162336587905884,0.0,312.7822570800781,319.0,70802.25,0.0,5150.923828125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211664795875548,1.0,0.0,0.0,3.716825246810913,3.716849803924561,9.218018135470628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.51953125,0.0,1608.3817138671875,1895.4371337890625,0.0,3599.91943359375,0.920205295085907,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979156374931335,0.4801659286022186,0.4383216798305511,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064887166023254,0.7137254476547241,0.6801660656929016,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878776490688324,0.6518179178237915,0.458979994058609,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888544201850891,0.464336633682251,0.4464658498764038,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407046914100647,0.2445062398910522,1.137750267982483,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.375,297.2184753417969,284.9505615234375,1.0,0.7545865178108215,0.3642806708812713,0.3642806708812713,1.0,1.0,-3.797532081604004,1.0451292991638184,2.752402782440185,0.184897780418396,0.916458785533905,0.916458785533905,0.0,315.8182678222656,322.0,70831.7890625,0.0,5174.40673828125,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207116961479188,1.0,0.0,0.0,3.718275785446167,3.7183005809783936,9.225215080732596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1953125,0.0,1610.130615234375,1895.4371337890625,0.0,3595.72509765625,0.9205381870269777,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979156374931335,0.4801659286022186,0.4383216798305511,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064887166023254,0.7137254476547241,0.6801660656929016,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.878776490688324,0.6518179178237915,0.458979994058609,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888544201850891,0.464336633682251,0.4464658498764038,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407046914100647,0.2445062398910522,1.137750267982483,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.375,297.2184753417969,284.9505615234375,1.0,0.7545865178108215,0.3642806708812713,0.3642806708812713,1.0,1.0,-3.797532081604004,1.0451292991638184,2.752402782440185,0.184897780418396,0.916458785533905,0.916458785533905,0.0,315.8182678222656,322.0,70831.7890625,0.0,5174.40673828125,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207116961479188,1.0,0.0,0.0,3.718275785446167,3.7183005809783936,9.225215080732596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1953125,0.0,1610.130615234375,1895.4371337890625,0.0,3595.72509765625,0.9205381870269777,1.0,0.0,3.0,1.0,0.0
