time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957134246826172,0.4793543815612793,0.4377099573612213,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039363861083984,0.7126411199569702,0.6792760491371155,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780800104141235,0.6545677781105042,0.4609681665897369,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872703075408936,0.4645869135856628,0.446820318698883,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393638849258423,0.2444086223840713,1.1378748416900637,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3687438964844,297.2174377441406,284.9504089355469,1.0,0.7561135292053223,0.363426148891449,0.363426148891449,1.0,1.0,-3.798694133758545,1.0426852703094482,2.7560088634490967,0.1821503490209579,0.9166024327278136,0.9166024327278136,0.0,318.8482666015625,325.0,70856.3125,0.0,5197.6123046875,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202668070793152,1.0,0.0,0.0,3.719360589981079,3.7193853855133057,9.230598720932904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.94140625,0.0,1611.4498291015625,1895.4371337890625,0.0,3591.620361328125,0.920787751674652,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957134246826172,0.4793543815612793,0.4377099573612213,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039363861083984,0.7126411199569702,0.6792760491371155,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780800104141235,0.6545677781105042,0.4609681665897369,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872703075408936,0.4645869135856628,0.446820318698883,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393638849258423,0.2444086223840713,1.1378748416900637,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3687438964844,297.2174377441406,284.9504089355469,1.0,0.7561135292053223,0.363426148891449,0.363426148891449,1.0,1.0,-3.798694133758545,1.0426852703094482,2.7560088634490967,0.1821503490209579,0.9166024327278136,0.9166024327278136,0.0,318.8482666015625,325.0,70856.3125,0.0,5197.6123046875,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202668070793152,1.0,0.0,0.0,3.719360589981079,3.7193853855133057,9.230598720932904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.94140625,0.0,1611.4498291015625,1895.4371337890625,0.0,3591.620361328125,0.920787751674652,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946226596832275,0.4789485931396484,0.4374041557312011,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026985168457032,0.7120932936668396,0.6788257360458374,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777371048927307,0.6559377312660217,0.4619587659835815,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864867448806763,0.4647093415260315,0.4469950199127197,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387023329734802,0.2443589121103286,1.1379330158233645,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3655090332031,297.2169494628906,284.9503479003906,1.0,0.7568734288215637,0.362998902797699,0.362998902797699,1.0,1.0,-3.7992560863494873,1.0414559841156006,2.7578001022338867,0.1807724237442016,0.916656255722046,0.916656255722046,0.0,320.3630065917969,325.0,70867.40625,0.0,5209.162109375,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,35969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200599193572998,1.0,0.0,0.0,3.71981692314148,3.719841480255127,9.232863362740318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.5908203125,0.0,1612.0087890625,1895.4371337890625,0.0,3589.711181640625,0.9208930730819702,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935392260551453,0.4785428345203399,0.4370984137058258,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014753103256226,0.7115400433540344,0.6783704161643982,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773971199989319,0.6573019623756409,0.4629454910755157,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.785708487033844,0.4648289680480957,0.447167158126831,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380465626716614,0.2443082928657531,1.1379871368408203,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3619384765625,297.2164611816406,284.95025634765625,1.0,0.7576301693916321,0.3625513017177582,0.3625513017177582,1.0,1.0,-3.799799919128418,1.0401570796966553,2.7596428394317627,0.179329365491867,0.9166618585586548,0.9166618585586548,0.0,321.8768615722656,328.0,70876.3046875,0.0,5220.65380859375,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,35975.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198552370071412,1.0,0.0,0.0,3.7201550006866455,3.720179557800293,9.234541380465088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.865234375,0.0,1612.4383544921875,1895.4371337890625,0.0,3587.822509765625,0.9209721088409424,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913933992385864,0.4777309596538543,0.4364867508411407,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990443348884583,0.7104146480560303,0.6774420142173767,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767240643501282,0.6600110530853271,0.4649056792259216,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784166693687439,0.4650583267211914,0.4475021660327911,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367512941360474,0.2442041933536529,1.1380822658538818,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3544006347656,297.2154846191406,284.9500732421875,1.0,0.7591328024864197,0.361656129360199,0.361656129360199,1.0,1.0,-3.800823211669922,1.0375280380249023,2.7632951736450195,0.1764284968376159,0.9165942668914796,0.9165942668914796,0.0,324.9018859863281,331.0,70889.078125,0.0,5243.4345703125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919446051120758,1.0,0.0,0.0,3.7204740047454834,3.72049880027771,9.23612560654874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4384765625,0.0,1612.8861083984375,1895.4371337890625,0.0,3584.04541015625,0.9210506081581116,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913933992385864,0.4777309596538543,0.4364867508411407,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990443348884583,0.7104146480560303,0.6774420142173767,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767240643501282,0.6600110530853271,0.4649056792259216,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.784166693687439,0.4650583267211914,0.4475021660327911,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367512941360474,0.2442041933536529,1.1380822658538818,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3544006347656,297.2154846191406,284.9500732421875,1.0,0.7591328024864197,0.361656129360199,0.361656129360199,1.0,1.0,-3.800823211669922,1.0375280380249023,2.7632951736450195,0.1764284968376159,0.9165942668914796,0.9165942668914796,0.0,324.9018859863281,331.0,70889.078125,0.0,5243.4345703125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919446051120758,1.0,0.0,0.0,3.7204740047454834,3.72049880027771,9.23612560654874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4384765625,0.0,1612.8861083984375,1895.4371337890625,0.0,3584.04541015625,0.9210506081581116,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892743945121765,0.4769184291362762,0.4358746707439422,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966367244720459,0.7092745304107666,0.6764998435974121,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760631084442139,0.6627053022384644,0.4668555855751037,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826457023620605,0.4652798175811767,0.4478299915790558,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354771256446838,0.2440979778766632,1.138168215751648,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.346435546875,297.21453857421875,284.949951171875,1.0,0.7606266736984253,0.3607609272003174,0.3607609272003174,1.0,1.0,-3.8017969131469727,1.0348793268203735,2.7669174671173096,0.1735211312770843,0.9164690971374512,0.9164690971374512,0.0,327.92742919921875,334.0,70897.9375,0.0,5266.080078125,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190818071365356,1.0,0.0,0.0,3.7205288410186768,3.7205536365509033,9.236398454959271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.2529296875,0.0,1613.02587890625,1895.4371337890625,0.0,3580.68212890625,0.9210697412490844,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892743945121765,0.4769184291362762,0.4358746707439422,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966367244720459,0.7092745304107666,0.6764998435974121,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760631084442139,0.6627053022384644,0.4668555855751037,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826457023620605,0.4652798175811767,0.4478299915790558,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354771256446838,0.2440979778766632,1.138168215751648,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.346435546875,297.21453857421875,284.949951171875,1.0,0.7606266736984253,0.3607609272003174,0.3607609272003174,1.0,1.0,-3.8017969131469727,1.0348793268203735,2.7669174671173096,0.1735211312770843,0.9164690971374512,0.9164690971374512,0.0,327.92742919921875,334.0,70897.9375,0.0,5266.080078125,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.2475891113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190818071365356,1.0,0.0,0.0,3.7205288410186768,3.7205536365509033,9.236398454959271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.2529296875,0.0,1613.02587890625,1895.4371337890625,0.0,3580.68212890625,0.9210697412490844,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874323725700378,0.4762025475502014,0.4353353679180145,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945349454879761,0.7082510590553284,0.6756518483161926,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754875063896179,0.6650531888008118,0.4685557186603546,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.781322181224823,0.4654631018638611,0.4481076896190643,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343721747398376,0.2440016120672226,1.1382309198379517,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.33892822265625,297.2137451171875,284.9498291015625,1.0,0.7619298696517944,0.359987735748291,0.359987735748291,1.0,1.0,-3.8025834560394287,1.0325696468353271,2.7700138092041016,0.17100390791893,0.9162785410881042,0.9162785410881042,0.0,330.58758544921875,334.0,70900.3984375,0.0,5285.78662109375,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36003.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187594056129456,1.0,0.0,0.0,3.720224380493164,3.720249176025391,9.234886420017574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3955078125,0.0,1612.73828125,1895.4371337890625,0.0,3577.704833984375,0.9210070967674256,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871828079223633,0.4761049151420593,0.4352618157863617,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942494988441467,0.7081099152565002,0.675534725189209,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754091858863831,0.665371298789978,0.468786209821701,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811426520347595,0.4654871225357055,0.4481446743011474,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342226266860962,0.2439882457256317,1.138238549232483,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3378601074219,297.213623046875,284.9497985839844,1.0,0.762106716632843,0.3598823249340057,0.3598823249340057,1.0,1.0,-3.802685022354126,1.0322529077529907,2.7704319953918457,0.1706604361534118,0.9162473678588868,0.9162473678588868,0.0,330.9502258300781,337.0,70900.3515625,0.0,5288.45654296875,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601928710937,293.1499938964844,293.1499938964844,278.1499938964844,36004.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187156558036804,1.0,0.0,0.0,3.7201569080352783,3.720181703567505,9.234551612280484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.7470703125,0.0,1612.6685791015625,1895.4371337890625,0.0,3577.30078125,0.92099267244339,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851172089576721,0.4752901494503021,0.4346480965614319,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918856382369995,0.7069317102432251,0.6745569705963135,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747661113739014,0.6680223941802979,0.4707064926624298,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796592116355896,0.4656864404678345,0.4484520256519317,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329869031906128,0.2438766658306121,1.138301134109497,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32891845703125,297.2127380371094,284.9496765136719,1.0,0.7635785937309265,0.3590036928653717,0.3590036928653717,1.0,1.0,-3.803525447845459,1.0296096801757812,2.7739157676696777,0.1677966266870498,0.9159694910049438,0.9159694910049438,0.0,333.9743957519531,340.0,70899.1015625,0.0,5310.70751953125,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184094667434692,1.0,0.0,0.0,3.719550848007202,3.7195754051208496,9.231542321685992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5078125,0.0,1612.0399169921875,1895.4371337890625,0.0,3574.47265625,0.920862913131714,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851172089576721,0.4752901494503021,0.4346480965614319,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918856382369995,0.7069317102432251,0.6745569705963135,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747661113739014,0.6680223941802979,0.4707064926624298,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796592116355896,0.4656864404678345,0.4484520256519317,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329869031906128,0.2438766658306121,1.138301134109497,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32891845703125,297.2127380371094,284.9496765136719,1.0,0.7635785937309265,0.3590036928653717,0.3590036928653717,1.0,1.0,-3.803525447845459,1.0296096801757812,2.7739157676696777,0.1677966266870498,0.9159694910049438,0.9159694910049438,0.0,333.9743957519531,340.0,70899.1015625,0.0,5310.70751953125,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184094667434692,1.0,0.0,0.0,3.719550848007202,3.7195754051208496,9.231542321685992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.5078125,0.0,1612.0399169921875,1895.4371337890625,0.0,3574.47265625,0.920862913131714,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840942144393921,0.4748818278312683,0.4343405067920685,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907113671302795,0.7063336372375488,0.6740596890449524,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744467496871948,0.6693372130393982,0.4716592729091644,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789236903190613,0.4657804369926452,0.4486005008220672,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323755979537964,0.2438196092844009,1.13832688331604,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3240966796875,297.2122802734375,284.9496154785156,1.0,0.7643094062805176,0.3585644066333771,0.3585644066333771,1.0,1.0,-3.803913116455078,1.0282765626907349,2.775636672973633,0.1663634628057479,0.9157766699790956,0.9157766699790956,0.0,335.485595703125,340.0,70895.4453125,0.0,5321.73095703125,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182544946670532,1.0,0.0,0.0,3.71906328201294,3.719087839126587,9.229122497345088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.2724609375,0.0,1611.5172119140625,1895.4371337890625,0.0,3573.041259765625,0.920756995677948,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830780148506165,0.474473774433136,0.4340330064296722,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895431756973267,0.7057327032089233,0.6735596656799316,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741298913955688,0.670647919178009,0.4726091921329498,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781930565834045,0.4658725261688232,0.4487471282482147,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317687630653381,0.2437622994184494,1.138351321220398,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31982421875,297.2118225097656,284.9496459960937,1.0,0.7650381922721863,0.3582236766815185,0.3582236766815185,1.0,1.0,-3.804290294647217,1.027246356010437,2.7770440578460693,0.1652364134788513,0.9156715273857116,0.9156715273857116,0.0,336.9970703125,343.0,70894.3515625,0.0,5332.7236328125,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.28143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181187748908995,1.0,0.0,0.0,3.718652486801148,3.718677043914795,9.22708409234474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.32421875,0.0,1611.054443359375,1895.4371337890625,0.0,3571.786865234375,0.9206666946411132,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810649871826172,0.4736555516719818,0.4334163963794708,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872212171554565,0.7045114636421204,0.6725414991378784,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734979033470154,0.6732428073883057,0.4744909703731537,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767423987388611,0.4660431444644928,0.449027955532074,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305668354034424,0.2436451315879821,1.138389229774475,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31072998046875,297.2109680175781,284.9496154785156,1.0,0.7664844989776611,0.3575422763824463,0.3575422763824463,1.0,1.0,-3.80497145652771,1.0251994132995603,2.7797722816467285,0.1630185693502426,0.9153888821601868,0.9153888821601868,0.0,340.01837158203125,346.0,70888.578125,0.0,5354.47802734375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917858064174652,1.0,0.0,0.0,3.717681169509888,3.717705726623535,9.222263770425344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6025390625,0.0,1609.9600830078125,1895.4371337890625,0.0,3569.378173828125,0.920451283454895,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810649871826172,0.4736555516719818,0.4334163963794708,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872212171554565,0.7045114636421204,0.6725414991378784,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734979033470154,0.6732428073883057,0.4744909703731537,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767423987388611,0.4660431444644928,0.449027955532074,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305668354034424,0.2436451315879821,1.138389229774475,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31072998046875,297.2109680175781,284.9496154785156,1.0,0.7664844989776611,0.3575422763824463,0.3575422763824463,1.0,1.0,-3.80497145652771,1.0251994132995603,2.7797722816467285,0.1630185693502426,0.9153888821601868,0.9153888821601868,0.0,340.01837158203125,346.0,70888.578125,0.0,5354.47802734375,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917858064174652,1.0,0.0,0.0,3.717681169509888,3.717705726623535,9.222263770425344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6025390625,0.0,1609.9600830078125,1895.4371337890625,0.0,3569.378173828125,0.920451283454895,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790769338607788,0.4728348851203918,0.4327980577945709,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849229216575623,0.7032772898674011,0.6715114712715149,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728747963905334,0.67582106590271,0.476361334323883,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753096222877502,0.4662045836448669,0.449300467967987,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293802261352539,0.2435262203216552,1.138420343399048,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3012084960937,297.2100830078125,284.94952392578125,1.0,0.7679228186607361,0.356860876083374,0.356860876083374,1.0,1.0,-3.8056037425994873,1.0231361389160156,2.782467603683472,0.1608009189367294,0.9150134325027466,0.9150134325027466,0.0,343.04132080078125,349.0,70878.84375,0.0,5376.1015625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,36029.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176753163337708,1.0,0.0,0.0,3.716512680053711,3.7165372371673584,9.216468015438296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0380859375,0.0,1608.658447265625,1895.4371337890625,0.0,3567.689453125,0.9201925992965698,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790769338607788,0.4728348851203918,0.4327980577945709,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849229216575623,0.7032772898674011,0.6715114712715149,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728747963905334,0.67582106590271,0.476361334323883,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753096222877502,0.4662045836448669,0.449300467967987,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293802261352539,0.2435262203216552,1.138420343399048,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3012084960937,297.2100830078125,284.94952392578125,1.0,0.7679228186607361,0.356860876083374,0.356860876083374,1.0,1.0,-3.8056037425994873,1.0231361389160156,2.782467603683472,0.1608009189367294,0.9150134325027466,0.9150134325027466,0.0,343.04132080078125,349.0,70878.84375,0.0,5376.1015625,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.2961730957031,293.1499938964844,293.1499938964844,278.1499938964844,36029.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176753163337708,1.0,0.0,0.0,3.716512680053711,3.7165372371673584,9.216468015438296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0380859375,0.0,1608.658447265625,1895.4371337890625,0.0,3567.689453125,0.9201925992965698,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771130800247192,0.4720100462436676,0.4321763813495636,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826457858085632,0.702023983001709,0.6704638004302979,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722565770149231,0.6783730387687683,0.4782138466835022,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.773891806602478,0.4663515985012054,0.4495598673820495,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282071471214294,0.2434044033288955,1.138439416885376,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29058837890625,297.2091979980469,284.9493103027344,1.0,0.7693496942520142,0.3561243414878845,0.3561243414878845,1.0,1.0,-3.806159257888794,1.0208696126937866,2.785289764404297,0.1584064811468124,0.9144238829612732,0.9144238829612732,0.0,346.06427001953125,352.0,70859.5625,0.0,5397.4970703125,1.0,278.1499938964844,282.7089233398437,297.7311096191406,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175226092338562,1.0,0.0,0.0,3.714822769165039,3.7148475646972656,9.208088727064024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.62109375,0.0,1606.8046875,1895.4371337890625,0.0,3566.278076171875,0.9198209047317504,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771130800247192,0.4720100462436676,0.4321763813495636,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826457858085632,0.702023983001709,0.6704638004302979,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722565770149231,0.6783730387687683,0.4782138466835022,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.773891806602478,0.4663515985012054,0.4495598673820495,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282071471214294,0.2434044033288955,1.138439416885376,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.29058837890625,297.2091979980469,284.9493103027344,1.0,0.7693496942520142,0.3561243414878845,0.3561243414878845,1.0,1.0,-3.806159257888794,1.0208696126937866,2.785289764404297,0.1584064811468124,0.9144238829612732,0.9144238829612732,0.0,346.06427001953125,352.0,70859.5625,0.0,5397.4970703125,1.0,278.1499938964844,282.7089233398437,297.7311096191406,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175226092338562,1.0,0.0,0.0,3.714822769165039,3.7148475646972656,9.208088727064024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.62109375,0.0,1606.8046875,1895.4371337890625,0.0,3566.278076171875,0.9198209047317504,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751730680465698,0.4711809456348419,0.4315509796142578,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803895115852356,0.7007508277893066,0.6693975925445557,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716415166854858,0.6808956265449524,0.4800461828708648,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724876999855042,0.466482549905777,0.4498043954372406,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270462870597839,0.243279680609703,1.1384459733963013,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791748046875,297.20831298828125,284.9491271972656,1.0,0.7707640528678894,0.355387806892395,0.355387806892395,1.0,1.0,-3.806631088256836,1.0185688734054563,2.788062334060669,0.1560069620609283,0.913699984550476,0.913699984550476,0.0,349.0869140625,355.0,70831.8125,0.0,5418.63720703125,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36054.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173908829689026,1.0,0.0,0.0,3.7125844955444336,3.71260929107666,9.196996302307524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.484375,0.0,1604.329345703125,1895.4371337890625,0.0,3565.060546875,0.9193276166915894,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751730680465698,0.4711809456348419,0.4315509796142578,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803895115852356,0.7007508277893066,0.6693975925445557,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716415166854858,0.6808956265449524,0.4800461828708648,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724876999855042,0.466482549905777,0.4498043954372406,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270462870597839,0.243279680609703,1.1384459733963013,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791748046875,297.20831298828125,284.9491271972656,1.0,0.7707640528678894,0.355387806892395,0.355387806892395,1.0,1.0,-3.806631088256836,1.0185688734054563,2.788062334060669,0.1560069620609283,0.913699984550476,0.913699984550476,0.0,349.0869140625,355.0,70831.8125,0.0,5418.63720703125,1.0,278.1499938964844,282.7098693847656,297.7342529296875,302.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36054.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173908829689026,1.0,0.0,0.0,3.7125844955444336,3.71260929107666,9.196996302307524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.484375,0.0,1604.329345703125,1895.4371337890625,0.0,3565.060546875,0.9193276166915894,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742120623588562,0.4707649946212768,0.4312371611595154,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.879270076751709,0.7001091241836548,0.6688596606254578,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713364601135254,0.6821495294570923,0.4809571802616119,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717915773391724,0.4665437638759613,0.4499227106571197,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264702677726746,0.2432166188955307,1.13844633102417,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2732849121094,297.2078552246094,284.94903564453125,1.0,0.7714678049087524,0.3550195395946502,0.3550195395946502,1.0,1.0,-3.806845188140869,1.0174107551574707,2.78943419456482,0.1548071801662445,0.9133061170578004,0.9133061170578004,0.0,350.59869384765625,355.0,70815.7578125,0.0,5429.14501953125,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.3029479980469,293.1499938964844,293.1499938964844,278.1499938964844,36060.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173511862754822,1.0,0.0,0.0,3.711323738098145,3.711348533630371,9.190750915877288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.470703125,0.0,1602.9300537109375,1895.4371337890625,0.0,3564.693359375,0.9190493226051332,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732570767402649,0.4703479409217834,0.4309223592281341,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781560063362122,0.6994627118110657,0.6683173775672913,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710321187973022,0.683395504951477,0.4818629026412964,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710987329483032,0.4666007459163666,0.4500371813774109,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258969306945801,0.2431528568267822,1.1384435892105105,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2670593261719,297.2073974609375,284.94891357421875,1.0,0.7721684575080872,0.3546343743801117,0.3546343743801117,1.0,1.0,-3.8070380687713614,1.0161927938461304,2.790845394134521,0.1535556763410568,0.9128572344779968,0.9128572344779968,0.0,352.1102294921875,358.0,70796.7421875,0.0,5439.587890625,1.0,278.1499938964844,282.7109069824219,297.73583984375,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36067.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173150658607484,1.0,0.0,0.0,3.7098989486694336,3.709923505783081,9.183694942294096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.8974609375,0.0,1601.3494873046875,1895.4371337890625,0.0,3564.35986328125,0.918734610080719,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713644504547119,0.4695099592208862,0.4302895069122314,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759443163871765,0.6981569528579712,0.6672206521034241,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704261779785156,0.6858674883842468,0.483660489320755,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697231769561768,0.4667032063007355,0.4502554535865783,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247577667236328,0.243023544549942,1.1384305953979492,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2540283203125,297.2065124511719,284.9486999511719,1.0,0.7735611796379089,0.3538640141487121,0.3538640141487121,1.0,1.0,-3.8073670864105225,1.0137306451797483,2.7936363220214844,0.1510476469993591,0.9118661284446716,0.9118661284446716,0.0,355.1333312988281,361.0,70752.3359375,0.0,5460.2998046875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172702431678772,1.0,0.0,0.0,3.706632137298584,3.706656694412232,9.167528105535894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.44921875,0.0,1597.7158203125,1895.4371337890625,0.0,3563.9453125,0.9180122017860411,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713644504547119,0.4695099592208862,0.4302895069122314,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759443163871765,0.6981569528579712,0.6672206521034241,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704261779785156,0.6858674883842468,0.483660489320755,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697231769561768,0.4667032063007355,0.4502554535865783,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247577667236328,0.243023544549942,1.1384305953979492,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,299.2540283203125,297.2065124511719,284.9486999511719,1.0,0.7735611796379089,0.3538640141487121,0.3538640141487121,1.0,1.0,-3.8073670864105225,1.0137306451797483,2.7936363220214844,0.1510476469993591,0.9118661284446716,0.9118661284446716,0.0,355.1333312988281,361.0,70752.3359375,0.0,5460.2998046875,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.3000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172702431678772,1.0,0.0,0.0,3.706632137298584,3.706656694412232,9.167528105535894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.44921875,0.0,1597.7158203125,1895.4371337890625,0.0,3563.9453125,0.9180122017860411,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694950103759766,0.4686669707298279,0.4296523630619049,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737549185752869,0.6968348622322083,0.6661087870597839,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698238134384155,0.6883125305175781,0.4854395687580108,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683610320091248,0.4667902886867523,0.4504595100879669,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236276626586914,0.2428920567035675,1.1384083032608032,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749428153038025,0.3530936539173126,0.3530936539173126,1.0,1.0,-3.807622194290161,1.0112431049346924,2.7963790893554688,0.1485429555177688,0.9107639193534852,0.9107639193534852,0.0,358.1564636230469,364.0,70699.84375,0.0,5480.78564453125,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36096.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172697067260742,1.0,0.0,0.0,3.702852249145508,3.7028768062591553,9.148840831585404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3486328125,0.0,1593.4981689453125,1895.4371337890625,0.0,3563.940673828125,0.9171748161315918,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694950103759766,0.4686669707298279,0.4296523630619049,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737549185752869,0.6968348622322083,0.6661087870597839,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698238134384155,0.6883125305175781,0.4854395687580108,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683610320091248,0.4667902886867523,0.4504595100879669,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236276626586914,0.2428920567035675,1.1384083032608032,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749428153038025,0.3530936539173126,0.3530936539173126,1.0,1.0,-3.807622194290161,1.0112431049346924,2.7963790893554688,0.1485429555177688,0.9107639193534852,0.9107639193534852,0.0,358.1564636230469,364.0,70699.84375,0.0,5480.78564453125,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.29498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36096.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172697067260742,1.0,0.0,0.0,3.702852249145508,3.7028768062591553,9.148840831585404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.3486328125,0.0,1593.4981689453125,1895.4371337890625,0.0,3563.940673828125,0.9171748161315918,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677183747291565,0.4678523242473602,0.4290363192558288,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716678619384766,0.6955439448356628,0.6650221943855286,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692203760147095,0.6905612349510193,0.4870891273021698,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767061173915863,0.466857373714447,0.4506403803825378,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225470304489136,0.2427625805139541,1.1383750438690186,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2266540527344,297.2044372558594,284.9483947753906,1.0,0.7762532830238342,0.3523869812488556,0.3523869812488556,1.0,1.0,-3.807736396789551,1.008918285369873,2.7988181114196777,0.1462510526180267,0.9096640944480896,0.9096640944480896,0.0,361.0633850097656,364.0,70644.375,0.0,5500.0771484375,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36106.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172571301460266,1.0,0.0,0.0,3.698836326599121,3.698860883712769,9.1290064574423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5654296875,0.0,1588.991943359375,1895.4371337890625,0.0,3563.82421875,0.9162826538085938,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676447629928589,0.4678183197975158,0.4290105998516083,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715812563896179,0.6954898238182068,0.6649766564369202,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691949248313904,0.6906533241271973,0.4871569573879242,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670072317123413,0.4668599665164947,0.4506477117538452,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225020885467529,0.2427571415901184,1.1383734941482544,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22607421875,297.2043762207031,284.9483947753906,1.0,0.7763076424598694,0.3523575365543365,0.3523575365543365,1.0,1.0,-3.8077392578125,1.0088210105895996,2.7989182472229004,0.146155759692192,0.9096176028251648,0.9096176028251648,0.0,361.18463134765625,367.0,70642.0,0.0,5500.8759765625,1.0,278.1499938964844,282.7147216796875,297.7297668457031,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36107.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172555208206176,1.0,0.0,0.0,3.698664426803589,3.698688983917236,9.128157785198708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.1884765625,0.0,1588.7989501953125,1895.4371337890625,0.0,3563.80908203125,0.9162444472312928,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658130526542664,0.4669644236564636,0.4283648431301117,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694238662719727,0.6941252946853638,0.6638274788856506,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685348629951477,0.6928855180740356,0.4888062477111816,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656631469726562,0.4669162034988403,0.450823962688446,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213791966438293,0.2426188439130783,1.1383270025253296,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2115173339844,297.2028503417969,284.94830322265625,1.0,0.7776567935943604,0.3516214191913605,0.3516214191913605,1.0,1.0,-3.807720422744751,1.0063581466674805,2.8013620376586914,0.1437779068946838,0.9084270596504213,0.9084270596504213,0.0,364.2196960449219,370.0,70580.3984375,0.0,5520.58935546875,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171904921531676,1.0,0.0,0.0,3.694202899932861,3.6942272186279297,9.106149150284182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4326171875,0.0,1583.788330078125,1895.4371337890625,0.0,3563.208251953125,0.9152517318725586,1.0,0.0,3.0,1.0,0.0
