time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658130526542664,0.4669644236564636,0.4283648431301117,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694238662719727,0.6941252946853638,0.6638274788856506,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685348629951477,0.6928855180740356,0.4888062477111816,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656631469726562,0.4669162034988403,0.450823962688446,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213791966438293,0.2426188439130783,1.1383270025253296,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2115173339844,297.2028503417969,284.94830322265625,1.0,0.7776567935943604,0.3516214191913605,0.3516214191913605,1.0,1.0,-3.807720422744751,1.0063581466674805,2.8013620376586914,0.1437779068946838,0.9084270596504213,0.9084270596504213,0.0,364.2196960449219,370.0,70580.3984375,0.0,5520.58935546875,1.0,278.1499938964844,282.7162475585937,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171904921531676,1.0,0.0,0.0,3.694202899932861,3.6942272186279297,9.106149150284182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4326171875,0.0,1583.788330078125,1895.4371337890625,0.0,3563.208251953125,0.9152517318725586,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649042010307312,0.4665339589118957,0.4280389845371246,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683508038520813,0.6934328675270081,0.6632431149482727,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868191123008728,0.6939619779586792,0.4895999729633331,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.76499342918396,0.4669351577758789,0.4509037137031555,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208183765411377,0.2425477206707,1.138295292854309,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2041015625,297.2020263671875,284.9482727050781,1.0,0.7783220410346985,0.35125333070755,0.35125333070755,1.0,1.0,-3.80763840675354,1.0051037073135376,2.802534818649292,0.1425928026437759,0.9078204035758972,0.9078204035758972,0.0,365.737060546875,370.0,70547.9296875,0.0,5530.21826171875,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767944335937,293.1499938964844,293.1499938964844,278.1499938964844,36120.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171394109725952,1.0,0.0,0.0,3.691842794418335,3.6918671131134033,9.094517849916884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.322265625,0.0,1581.1307373046875,1895.4371337890625,0.0,3562.736083984375,0.9147257804870604,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640015482902527,0.4661032259464264,0.4277128577232361,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672844767570496,0.6927392482757568,0.6626574993133545,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678493499755859,0.6950347423553467,0.4903906285762787,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643280029296875,0.4669525325298309,0.4509819447994232,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202589869499207,0.2424764633178711,1.1382629871368408,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1971130371094,297.2012023925781,284.94830322265625,1.0,0.7789856195449829,0.3509479165077209,0.3509479165077209,1.0,1.0,-3.8075478076934814,1.0040425062179563,2.8035054206848145,0.141604408621788,0.9072783589363098,0.9072783589363098,0.0,367.2547912597656,373.0,70517.640625,0.0,5539.82080078125,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36121.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917089819908142,1.0,0.0,0.0,3.689565420150757,3.689589738845825,9.08330093807308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.5185546875,0.0,1578.5513916015625,1895.4371337890625,0.0,3562.277587890625,0.914217174053192,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622129321098328,0.4652357995510101,0.4270553886890411,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651686310768127,0.691338300704956,0.6614729166030884,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671603798866272,0.6971434950828552,0.4919421970844269,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630053758621216,0.466971755027771,0.451123982667923,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191430687904358,0.2423316389322281,1.1381874084472656,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7802995443344116,0.3503370881080627,0.3503370881080627,1.0,1.0,-3.807278871536255,1.0019164085388184,2.8053624629974365,0.1396605521440506,0.906203269958496,0.906203269958496,0.0,370.28704833984375,376.0,70456.90625,0.0,5558.72705078125,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169816374778748,1.0,0.0,0.0,3.685022592544556,3.685046911239624,9.06094669517188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9482421875,0.0,1573.4022216796875,1895.4371337890625,0.0,3561.27734375,0.913200616836548,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622129321098328,0.4652357995510101,0.4270553886890411,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651686310768127,0.691338300704956,0.6614729166030884,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671603798866272,0.6971434950828552,0.4919421970844269,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630053758621216,0.466971755027771,0.451123982667923,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191430687904358,0.2423316389322281,1.1381874084472656,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7802995443344116,0.3503370881080627,0.3503370881080627,1.0,1.0,-3.807278871536255,1.0019164085388184,2.8053624629974365,0.1396605521440506,0.906203269958496,0.906203269958496,0.0,370.28704833984375,376.0,70456.90625,0.0,5558.72705078125,1.0,278.1499938964844,282.7196044921875,297.7187805175781,302.2654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169816374778748,1.0,0.0,0.0,3.685022592544556,3.685046911239624,9.06094669517188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9482421875,0.0,1573.4022216796875,1895.4371337890625,0.0,3561.27734375,0.913200616836548,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.760881781578064,0.4645789861679077,0.4265572130680084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635923862457275,0.6902762651443481,0.6605740785598755,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666444420814514,0.698714017868042,0.4930968880653381,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620192170143127,0.4669772684574127,0.4512225985527038,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.618305504322052,0.2422214299440384,1.138124942779541,284.9483642578125,284.95001220703125,304.6946716308594,294.71661376953125,299.1724548339844,297.1983947753906,284.9483642578125,1.0,0.7812812924385071,0.3498773276805877,0.3498773276805877,1.0,1.0,-3.807030916213989,1.000301957130432,2.8067290782928467,0.1382035017013549,0.9053834080696106,0.9053834080696106,0.0,372.5682373046875,376.0,70410.6953125,0.0,5572.80712890625,1.0,278.1499938964844,282.72088623046875,297.7160949707031,302.2597045898437,293.1499938964844,293.1499938964844,278.1499938964844,36122.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916895627975464,1.0,0.0,0.0,3.681583404541016,3.681607723236084,9.044042599271052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6875,0.0,1569.514892578125,1895.4371337890625,0.0,3560.48193359375,0.9124309420585632,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604466080665588,0.4643608331680298,0.4263913333415985,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630762696266174,0.689922034740448,0.6602737307548523,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664718270301819,0.6992170810699463,0.4934671521186828,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616943717002869,0.4669719040393829,0.4512482583522796,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180303692817688,0.2421843707561493,1.138100504875183,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1689453125,297.197998046875,284.9483642578125,1.0,0.7815991640090942,0.3497262597084045,0.3497262597084045,1.0,1.0,-3.806917190551758,0.9997613430023192,2.8071558475494385,0.1377268880605697,0.9051069021224976,0.9051069021224976,0.0,373.31585693359375,379.0,70395.1015625,0.0,5577.3193359375,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2578430175781,293.1499938964844,293.1499938964844,278.1499938964844,36122.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168655872344972,1.0,0.0,0.0,3.680426597595215,3.680450916290283,9.038359962687536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.2490234375,0.0,1568.2095947265625,1895.4371337890625,0.0,3560.204345703125,0.9121723175048828,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587018013000488,0.4634784460067749,0.4257207810878753,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610073924064636,0.6884918808937073,0.6590613722801208,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657858371734619,0.7012600302696228,0.4949701726436615,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603945732116699,0.4669537246227264,0.4513554871082306,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169195771217346,0.2420351058244705,1.1380045413970947,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549072265625,297.1965026855469,284.9483642578125,1.0,0.7828860878944397,0.3491351306438446,0.3491351306438446,1.0,1.0,-3.806474208831787,0.997644066810608,2.8088302612304688,0.1358638554811477,0.9040150046348572,0.9040150046348572,0.0,376.3424987792969,382.0,70333.109375,0.0,5595.63720703125,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,36123.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167439937591552,1.0,0.0,0.0,3.6758060455322266,3.675830364227295,9.015678870127886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.54296875,0.0,1562.999267578125,1895.4371337890625,0.0,3559.080078125,0.9111384749412536,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587018013000488,0.4634784460067749,0.4257207810878753,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610073924064636,0.6884918808937073,0.6590613722801208,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657858371734619,0.7012600302696228,0.4949701726436615,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603945732116699,0.4669537246227264,0.4513554871082306,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169195771217346,0.2420351058244705,1.1380045413970947,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1549072265625,297.1965026855469,284.9483642578125,1.0,0.7828860878944397,0.3491351306438446,0.3491351306438446,1.0,1.0,-3.806474208831787,0.997644066810608,2.8088302612304688,0.1358638554811477,0.9040150046348572,0.9040150046348572,0.0,376.3424987792969,382.0,70333.109375,0.0,5595.63720703125,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,36123.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167439937591552,1.0,0.0,0.0,3.6758060455322266,3.675830364227295,9.015678870127886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.54296875,0.0,1562.999267578125,1895.4371337890625,0.0,3559.080078125,0.9111384749412536,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569779753684998,0.4625887870788574,0.4250438511371612,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.858961820602417,0.6870489716529846,0.6578370928764343,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.865103006362915,0.7032745480537415,0.4964534342288971,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759105920791626,0.4669181108474731,0.451446533203125,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158092617988586,0.2418841421604156,1.1379010677337646,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1408386230469,297.1950378417969,284.9483642578125,1.0,0.7841616868972778,0.348544031381607,0.348544031381607,1.0,1.0,-3.8059568405151367,0.9955050349235536,2.8104517459869385,0.1340093910694122,0.9029101729393004,0.9029101729393004,0.0,379.3677978515625,385.0,70270.3359375,0.0,5613.7080078125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36124.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166162610054016,1.0,0.0,0.0,3.671135425567627,3.6711597442626953,8.992782909444941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7509765625,0.0,1557.748291015625,1895.4371337890625,0.0,3557.89892578125,0.9100938439369202,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569779753684998,0.4625887870788574,0.4250438511371612,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.858961820602417,0.6870489716529846,0.6578370928764343,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.865103006362915,0.7032745480537415,0.4964534342288971,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759105920791626,0.4669181108474731,0.451446533203125,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158092617988586,0.2418841421604156,1.1379010677337646,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1408386230469,297.1950378417969,284.9483642578125,1.0,0.7841616868972778,0.348544031381607,0.348544031381607,1.0,1.0,-3.8059568405151367,0.9955050349235536,2.8104517459869385,0.1340093910694122,0.9029101729393004,0.9029101729393004,0.0,379.3677978515625,385.0,70270.3359375,0.0,5613.7080078125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36124.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166162610054016,1.0,0.0,0.0,3.671135425567627,3.6711597442626953,8.992782909444941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.7509765625,0.0,1557.748291015625,1895.4371337890625,0.0,3557.89892578125,0.9100938439369202,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561240792274475,0.4621418118476867,0.4247036278247833,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579481244087219,0.6863243579864502,0.6572220325469971,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647643327713013,0.7042754888534546,0.4971905946731567,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584666609764099,0.4668960571289062,0.4514880776405334,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152539253234863,0.2418082803487777,1.137847661972046,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1338195800781,297.1943359375,284.9483337402344,1.0,0.7847965955734253,0.3482484817504883,0.3482484817504883,1.0,1.0,-3.8056800365448,0.9944298267364502,2.8112502098083496,0.1330841034650802,0.902354657649994,0.902354657649994,0.0,380.8806457519531,385.0,70238.7421875,0.0,5622.68701171875,1.0,278.1499938964844,282.7256164550781,297.70660400390625,302.23907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36125.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916549801826477,1.0,0.0,0.0,3.6687865257263184,3.6688108444213854,8.98127893833589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.8310546875,0.0,1555.1131591796875,1895.4371337890625,0.0,3557.28466796875,0.90956848859787,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552753686904907,0.4616931974887848,0.4243618845939636,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569403290748596,0.6855968832969666,0.6566042900085449,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644266128540039,0.705269455909729,0.4979231059551239,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578303813934326,0.4668699204921722,0.451525866985321,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6146982908248901,0.2417319864034652,1.1377925872802734,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1265869140625,297.1936340332031,284.94830322265625,1.0,0.7854290008544922,0.3479275703430176,0.3479275703430176,1.0,1.0,-3.805386304855346,0.9932695627212524,2.8121166229248047,0.132081851363182,0.9017706513404846,0.9017706513404846,0.0,382.3931884765625,388.0,70206.0390625,0.0,5631.60888671875,1.0,278.1499938964844,282.7264709472656,297.7049255371094,302.2352905273437,293.1499938964844,293.1499938964844,278.1499938964844,36127.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164807200431824,1.0,0.0,0.0,3.6663875579833984,3.666411876678467,8.969537361736002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7646484375,0.0,1552.4332275390625,1895.4371337890625,0.0,3556.645263671875,0.9090325832366944,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.753589928150177,0.4607851803302765,0.423668771982193,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549374938011169,0.6841233372688293,0.6553514003753662,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637430667877197,0.7072108387947083,0.4993563294410705,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565582394599915,0.4667908549308777,0.4515764117240906,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135838031768799,0.2415770143270492,1.1376718282699585,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120910644531,297.1922607421875,284.9482727050781,1.0,0.7866781949996948,0.3472857475280761,0.3472857475280761,1.0,1.0,-3.804685592651367,0.9909036755561828,2.813781976699829,0.1300702095031738,0.9005823135375977,0.9005823135375977,0.0,385.4153137207031,391.0,70138.484375,0.0,5649.0732421875,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36130.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163312911987304,1.0,0.0,0.0,3.661414384841919,3.6614387035369873,8.945220884015725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.3505859375,0.0,1546.883544921875,1895.4371337890625,0.0,3555.263671875,0.9079222679138184,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.753589928150177,0.4607851803302765,0.423668771982193,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8549374938011169,0.6841233372688293,0.6553514003753662,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8637430667877197,0.7072108387947083,0.4993563294410705,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7565582394599915,0.4667908549308777,0.4515764117240906,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6135838031768799,0.2415770143270492,1.1376718282699585,284.9482727050781,284.95001220703125,304.54693603515625,294.70233154296875,299.1120910644531,297.1922607421875,284.9482727050781,1.0,0.7866781949996948,0.3472857475280761,0.3472857475280761,1.0,1.0,-3.804685592651367,0.9909036755561828,2.813781976699829,0.1300702095031738,0.9005823135375977,0.9005823135375977,0.0,385.4153137207031,391.0,70138.484375,0.0,5649.0732421875,1.0,278.1499938964844,282.728271484375,297.7016296386719,302.2276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36130.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163312911987304,1.0,0.0,0.0,3.661414384841919,3.6614387035369873,8.945220884015725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.3505859375,0.0,1546.883544921875,1895.4371337890625,0.0,3555.263671875,0.9079222679138184,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519243359565735,0.4598713219165802,0.4229707419872284,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529576659202576,0.6826412081718445,0.6540905833244324,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630642294883728,0.7091308832168579,0.5007748007774353,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7552981972694397,0.4666992127895355,0.4516153037548065,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.612465500831604,0.2414210587739944,1.1375471353530884,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0975646972656,297.19091796875,284.9482421875,1.0,0.7879195809364319,0.3466439247131347,0.3466439247131347,1.0,1.0,-3.803932666778565,0.9885212182998656,2.8154115676879883,0.1280611008405685,0.8993918299674988,0.8993918299674988,0.0,388.43853759765625,394.0,70070.2578125,0.0,5666.373046875,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.22003173828125,293.1499938964844,293.1499938964844,278.45001220703125,36133.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161723852157592,1.0,0.0,0.0,3.656385660171509,3.656409740447998,8.920666232370422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.58203125,0.0,1541.283447265625,1895.4371337890625,0.0,3553.79345703125,0.90679931640625,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7519243359565735,0.4598713219165802,0.4229707419872284,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8529576659202576,0.6826412081718445,0.6540905833244324,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8630642294883728,0.7091308832168579,0.5007748007774353,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7552981972694397,0.4666992127895355,0.4516153037548065,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.612465500831604,0.2414210587739944,1.1375471353530884,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0975646972656,297.19091796875,284.9482421875,1.0,0.7879195809364319,0.3466439247131347,0.3466439247131347,1.0,1.0,-3.803932666778565,0.9885212182998656,2.8154115676879883,0.1280611008405685,0.8993918299674988,0.8993918299674988,0.0,388.43853759765625,394.0,70070.2578125,0.0,5666.373046875,1.0,278.1499938964844,282.7301025390625,297.69842529296875,302.22003173828125,293.1499938964844,293.1499938964844,278.45001220703125,36133.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161723852157592,1.0,0.0,0.0,3.656385660171509,3.656409740447998,8.920666232370422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.58203125,0.0,1541.283447265625,1895.4371337890625,0.0,3553.79345703125,0.90679931640625,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507593631744385,0.4596183001995086,0.4226995706558227,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514648079872131,0.6818478107452393,0.6532874703407288,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8628916144371033,0.7117971181869507,0.5025699734687805,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544699311256409,0.4671097695827484,0.4519776403903961,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117181181907654,0.2415758073329925,1.138306736946106,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0880432128906,297.195068359375,285.021240234375,1.0,0.7893375158309937,0.3461230099201202,0.3461230099201202,1.0,1.0,-3.8061444759368896,0.987430989742279,2.818713426589966,0.1266165673732757,0.9945191740989684,0.9945191740989684,0.0,391.0291137695313,397.0,69546.9921875,0.0,5690.2294921875,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106693267822266,1.0,0.0,0.0,3.7922682762146,3.792293071746826,9.596025165592437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.8193359375,0.0,1671.705078125,1895.4371337890625,0.0,3502.814208984375,0.9347988963127136,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7507593631744385,0.4596183001995086,0.4226995706558227,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514648079872131,0.6818478107452393,0.6532874703407288,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8628916144371033,0.7117971181869507,0.5025699734687805,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7544699311256409,0.4671097695827484,0.4519776403903961,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6117181181907654,0.2415758073329925,1.138306736946106,285.0231628417969,284.95001220703125,304.4749755859375,294.6961364746094,299.0880432128906,297.195068359375,285.021240234375,1.0,0.7893375158309937,0.3461230099201202,0.3461230099201202,1.0,1.0,-3.8061444759368896,0.987430989742279,2.818713426589966,0.1266165673732757,0.9945191740989684,0.9945191740989684,0.0,391.0291137695313,397.0,69546.9921875,0.0,5690.2294921875,1.0,278.4432373046875,282.8296203613281,297.681884765625,302.12353515625,293.1499938964844,293.1499938964844,278.1499938964844,32709.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106693267822266,1.0,0.0,0.0,3.7922682762146,3.792293071746826,9.596025165592437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.8193359375,0.0,1671.705078125,1895.4371337890625,0.0,3502.814208984375,0.9347988963127136,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486945390701294,0.4579250812530517,0.4216578006744385,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491222262382507,0.6796160936355591,0.6517153382301331,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617531657218933,0.7127934098243713,0.5036513209342957,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.752886950969696,0.4664892256259918,0.451817899942398,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103315353393555,0.2411604523658752,1.1379555463790894,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0692138671875,297.1872863769531,284.8970642089844,1.0,0.79057776927948,0.3456020653247833,0.3456020653247833,1.0,1.0,-3.803699254989624,0.9849318265914916,2.8187673091888428,0.1250477433204651,0.8892682790756226,0.8892682790756226,0.0,394.5960388183594,385.0,70379.09375,0.0,5705.6826171875,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.2929077148437,293.1499938964844,293.1499938964844,278.45001220703125,38055.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186699986457824,1.0,0.0,0.0,3.7136054039001465,3.713630437850952,9.20205422971776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.5380859375,0.0,1620.7371826171875,1895.4371337890625,0.0,3576.87939453125,0.9209596514701844,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486945390701294,0.4579250812530517,0.4216578006744385,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491222262382507,0.6796160936355591,0.6517153382301331,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617531657218933,0.7127934098243713,0.5036513209342957,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.752886950969696,0.4664892256259918,0.451817899942398,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103315353393555,0.2411604523658752,1.1379555463790894,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0692138671875,297.1872863769531,284.8970642089844,1.0,0.79057776927948,0.3456020653247833,0.3456020653247833,1.0,1.0,-3.803699254989624,0.9849318265914916,2.8187673091888428,0.1250477433204651,0.8892682790756226,0.8892682790756226,0.0,394.5960388183594,385.0,70379.09375,0.0,5705.6826171875,1.0,278.1569519042969,282.68438720703125,297.71551513671875,302.2929077148437,293.1499938964844,293.1499938964844,278.45001220703125,38055.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186699986457824,1.0,0.0,0.0,3.7136054039001465,3.713630437850952,9.20205422971776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.5380859375,0.0,1620.7371826171875,1895.4371337890625,0.0,3576.87939453125,0.9209596514701844,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7488211393356323,0.457608014345169,0.4210268557071686,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492758274078369,0.6789722442626953,0.650761604309082,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8625961542129517,0.7139118313789368,0.5041187405586243,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7532373070716858,0.4664838910102844,0.4515528380870819,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6105623245239258,0.2410897016525268,1.1368664503097534,285.0096740722656,284.95001220703125,304.4201354980469,294.6918334960937,299.06280517578125,297.18756103515625,285.0106811523437,1.0,0.7894001603126526,0.3453416228294372,0.3453416228294372,1.0,1.0,-3.8007211685180655,0.9831565022468568,2.8175647258758545,0.1240024045109748,0.9669572710990906,0.9669572710990906,0.0,393.2359008789063,385.0,69412.1328125,0.0,5687.4423828125,1.0,278.4035949707031,282.8176574707031,297.6673278808594,302.07000732421875,293.1499938964844,293.1499938964844,278.45001220703125,34326.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136565923690796,1.0,0.0,0.0,3.7533464431762695,3.753371238708496,9.400059752806555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5966796875,0.0,1638.3372802734375,1895.4371337890625,0.0,3530.5068359375,0.9286996722221376,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499784827232361,0.4574762880802154,0.4207659661769867,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505277037620544,0.6785377264022827,0.6501917243003845,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8646079897880554,0.7152067422866821,0.5049107670783997,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545621991157532,0.4666484296321869,0.4515429735183716,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116356253623962,0.2411491125822067,1.1363449096679688,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,299.0575256347656,297.1897277832031,284.9952697753906,1.0,0.7878339290618896,0.3450179100036621,0.3450179100036621,1.0,1.0,-3.8000328540802,0.9818761348724364,2.818156719207764,0.1229558736085891,0.9764211177825928,0.9764211177825928,0.0,389.96337890625,373.0,69529.5859375,0.0,5664.03125,1.0,278.4437255859375,282.8094177246094,297.6740417480469,302.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,33812.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122288823127748,1.0,0.0,0.0,3.80794095993042,3.8079662322998047,9.67550704444875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.275390625,0.0,1699.0111083984375,1895.4371337890625,0.0,3517.27734375,0.939113199710846,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523947954177856,0.4559953510761261,0.4194217622280121,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533353805541992,0.6764500737190247,0.6482285857200623,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688910603523254,0.7163527011871338,0.5057159662246704,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574922442436218,0.4661170542240143,0.4509530663490295,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139822602272034,0.2408161759376526,1.1339797973632812,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839904785156,284.895751953125,1.0,0.7834288477897644,0.3443705439567566,0.3443705439567566,1.0,1.0,-3.793478012084961,0.9777157306671144,2.8157622814178467,0.1206305027008056,0.8789147138595581,0.8789147138595581,0.0,381.9443054199219,361.0,70078.4453125,0.0,5591.4169921875,1.0,278.15643310546875,282.68951416015625,297.7037658691406,302.2637939453125,293.1499938964844,293.1499938964844,278.45001220703125,38839.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187591075897216,1.0,0.0,0.0,3.693108081817627,3.6931328773498535,9.100752436097536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6591796875,0.0,1603.1539306640625,1895.4371337890625,0.0,3577.7021484375,0.917055368423462,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523947954177856,0.4559953510761261,0.4194217622280121,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533353805541992,0.6764500737190247,0.6482285857200623,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8688910603523254,0.7163527011871338,0.5057159662246704,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7574922442436218,0.4661170542240143,0.4509530663490295,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6139822602272034,0.2408161759376526,1.1339797973632812,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839904785156,284.895751953125,1.0,0.7834288477897644,0.3443705439567566,0.3443705439567566,1.0,1.0,-3.793478012084961,0.9777157306671144,2.8157622814178467,0.1206305027008056,0.8789147138595581,0.8789147138595581,0.0,381.9443054199219,361.0,70078.4453125,0.0,5591.4169921875,1.0,278.15643310546875,282.68951416015625,297.7037658691406,302.2637939453125,293.1499938964844,293.1499938964844,278.45001220703125,38839.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187591075897216,1.0,0.0,0.0,3.693108081817627,3.6931328773498535,9.100752436097536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6591796875,0.0,1603.1539306640625,1895.4371337890625,0.0,3577.7021484375,0.917055368423462,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563440799713135,0.4557711780071258,0.4185334742069244,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577632308006287,0.6755656599998474,0.6466705799102783,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749613761901855,0.71892911195755,0.5069350004196167,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618599534034729,0.4664370715618133,0.4506027996540069,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173733472824097,0.2409810721874237,1.13202965259552,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0283508300781,297.1885986328125,284.9946594238281,1.0,0.7782472968101501,0.3437231481075287,0.3437231481075287,1.0,1.0,-3.789222240447998,0.9742643237113952,2.814957857131958,0.1182256639003753,0.9658471941947936,0.9658471941947936,0.0,371.3972473144531,349.0,69216.8046875,0.0,5509.8525390625,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,33988.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911450207233429,1.0,0.0,0.0,3.7850944995880127,3.7851195335388175,9.559754516885732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.2158203125,0.0,1673.119873046875,1895.4371337890625,0.0,3510.057373046875,0.9340591430664062,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7563440799713135,0.4557711780071258,0.4185334742069244,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8577632308006287,0.6755656599998474,0.6466705799102783,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8749613761901855,0.71892911195755,0.5069350004196167,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7618599534034729,0.4664370715618133,0.4506027996540069,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6173733472824097,0.2409810721874237,1.13202965259552,284.9957580566406,284.95001220703125,304.3272705078125,294.68536376953125,299.0283508300781,297.1885986328125,284.9946594238281,1.0,0.7782472968101501,0.3437231481075287,0.3437231481075287,1.0,1.0,-3.789222240447998,0.9742643237113952,2.814957857131958,0.1182256639003753,0.9658471941947936,0.9658471941947936,0.0,371.3972473144531,349.0,69216.8046875,0.0,5509.8525390625,1.0,278.4434509277344,282.8153991699219,297.6651306152344,302.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,33988.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911450207233429,1.0,0.0,0.0,3.7850944995880127,3.7851195335388175,9.559754516885732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.2158203125,0.0,1673.119873046875,1895.4371337890625,0.0,3510.057373046875,0.9340591430664062,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7603611350059509,0.4544457793235779,0.4172231256961822,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623819351196289,0.6736226677894592,0.6447288990020752,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811771273612976,0.7201641798019409,0.5077191591262817,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664293050765991,0.4660281836986542,0.4500168859958648,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208468079566956,0.2408040761947631,1.1298441886901855,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.011962890625,297.1843566894531,284.9002990722656,1.0,0.7726330757141113,0.3432559669017792,0.3432559669017792,1.0,1.0,-3.782928705215454,0.9707725048065186,2.8121562004089355,0.1165018454194068,0.8740193843841553,0.8740193843841553,0.0,360.5831909179688,337.0,69757.5859375,0.0,5420.42626953125,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38747.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917635977268219,1.0,0.0,0.0,3.668180704116821,3.668205499649048,8.978312848739733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0205078125,0.0,1574.14794921875,1895.4371337890625,0.0,3567.325927734375,0.9114948511123656,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7603611350059509,0.4544457793235779,0.4172231256961822,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623819351196289,0.6736226677894592,0.6447288990020752,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8811771273612976,0.7201641798019409,0.5077191591262817,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664293050765991,0.4660281836986542,0.4500168859958648,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208468079566956,0.2408040761947631,1.1298441886901855,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.011962890625,297.1843566894531,284.9002990722656,1.0,0.7726330757141113,0.3432559669017792,0.3432559669017792,1.0,1.0,-3.782928705215454,0.9707725048065186,2.8121562004089355,0.1165018454194068,0.8740193843841553,0.8740193843841553,0.0,360.5831909179688,337.0,69757.5859375,0.0,5420.42626953125,1.0,278.15704345703125,282.70037841796875,297.6970520019531,302.235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38747.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917635977268219,1.0,0.0,0.0,3.668180704116821,3.668205499649048,8.978312848739733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0205078125,0.0,1574.14794921875,1895.4371337890625,0.0,3567.325927734375,0.9114948511123656,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765505850315094,0.4542843699455261,0.4163734316825866,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681530952453613,0.6727986335754395,0.6432076692581177,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886705636978149,0.7227461338043213,0.5089284181594849,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720250487327576,0.4664070010185241,0.4496936798095703,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249731779098511,0.241076648235321,1.1282050609588623,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0028686523437,297.18951416015625,284.996826171875,1.0,0.7668619155883789,0.3427887558937073,0.3427887558937073,1.0,1.0,-3.7791593074798575,0.9680737853050232,2.811085700988769,0.1147505864500999,0.9607940912246704,0.9607940912246704,0.0,348.6913146972656,325.0,68938.3046875,0.0,5332.06494140625,1.0,278.4424743652344,282.8233947753906,297.6611633300781,302.0709533691406,293.1499938964844,293.1499938964844,278.1499938964844,33944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910380482673645,1.0,0.0,0.0,3.761852502822876,3.761877298355103,9.442713917451328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.25,0.0,1645.356689453125,1895.4371337890625,0.0,3500.134765625,0.9290561079978944,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765505850315094,0.4542843699455261,0.4163734316825866,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681530952453613,0.6727986335754395,0.6432076692581177,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886705636978149,0.7227461338043213,0.5089284181594849,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720250487327576,0.4664070010185241,0.4496936798095703,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249731779098511,0.241076648235321,1.1282050609588623,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0028686523437,297.18951416015625,284.996826171875,1.0,0.7668619155883789,0.3427887558937073,0.3427887558937073,1.0,1.0,-3.7791593074798575,0.9680737853050232,2.811085700988769,0.1147505864500999,0.9607940912246704,0.9607940912246704,0.0,348.6913146972656,325.0,68938.3046875,0.0,5332.06494140625,1.0,278.4424743652344,282.8233947753906,297.6611633300781,302.0709533691406,293.1499938964844,293.1499938964844,278.1499938964844,33944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910380482673645,1.0,0.0,0.0,3.761852502822876,3.761877298355103,9.442713917451328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.25,0.0,1645.356689453125,1895.4371337890625,0.0,3500.134765625,0.9290561079978944,1.0,0.0,3.0,1.0,0.0
