time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7681810259819031,0.4536983966827392,0.4159198105335235,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8711740374565125,0.6719182133674622,0.6424489617347717,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8925266265869141,0.7234110832214355,0.5094829201698303,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7749587297439575,0.4662799835205078,0.4495532512664795,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6271343231201172,0.2410724461078643,1.1276196241378784,284.87408447265625,284.95001220703125,304.23291015625,294.6800537109375,298.995361328125,297.1881408691406,284.8731384277344,1.0,0.7639842629432678,0.3425551354885101,0.3425551354885101,1.0,1.0,-3.7775027751922607,0.966787576675415,2.8107151985168457,0.1140420213341713,0.873241662979126,0.873241662979126,0.0,342.793212890625,325.0,69837.859375,0.0,5288.93359375,1.0,278.1952819824219,282.68316650390625,297.7063293457031,302.2890319824219,293.1499938964844,293.1499938964844,278.1499938964844,37955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155455827713012,1.0,0.0,0.0,3.722612619400024,3.72263765335083,9.24674736779707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.2822265625,0.0,1630.3834228515625,1895.4371337890625,0.0,3547.994873046875,0.9209069609642028,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7704418897628784,0.4530049562454223,0.4150762557983398,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8738077878952026,0.6708964705467224,0.6412751078605652,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8959589004516602,0.7239676117897034,0.5096811652183533,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7775417566299438,0.4660306572914123,0.4491130113601684,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6290158033370972,0.2409762442111969,1.1262588500976562,284.9020690917969,284.95001220703125,304.2138977050781,294.6791381835937,298.98681640625,297.1855773925781,284.9031982421875,1.0,0.7609361410140991,0.3423299193382263,0.3423299193382263,1.0,1.0,-3.773149013519287,0.9647183418273926,2.8084306716918945,0.1130919381976127,0.8709501624107361,0.8709501624107361,0.0,337.25567626953125,313.0,69480.484375,0.0,5240.00537109375,1.0,278.1570739746094,282.7091369628906,297.69354248046875,302.2135925292969,293.1499938964844,293.1499938964844,278.45001220703125,38724.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916608452796936,1.0,0.0,0.0,3.646710634231568,3.646734952926636,8.873519163898891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.02734375,0.0,1549.8818359375,1895.4371337890625,0.0,3557.826904296875,0.9067952036857604,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764919996261597,0.4528554379940033,0.4142329096794128,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805930614471436,0.6700791716575623,0.6397562026977539,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044822454452516,0.7265167236328125,0.5108616948127747,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840551733970642,0.4664150476455688,0.4487896859645843,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.633743166923523,0.2412993162870407,1.1248197555541992,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9777526855469,297.1907043457031,284.9963684082031,1.0,0.7549850940704346,0.3418794870376587,0.3418794870376587,1.0,1.0,-3.769596576690674,0.96214497089386,2.8074514865875244,0.1114101260900497,0.9560208320617676,0.9560208320617676,0.0,325.07965087890625,301.0,68698.2421875,0.0,5150.86376953125,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,33896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909404754638672,1.0,0.0,0.0,3.74407958984375,3.7441041469573975,9.353699397252058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5712890625,0.0,1624.2314453125,1895.4371337890625,0.0,3491.07861328125,0.925014317035675,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764919996261597,0.4528554379940033,0.4142329096794128,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8805930614471436,0.6700791716575623,0.6397562026977539,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9044822454452516,0.7265167236328125,0.5108616948127747,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840551733970642,0.4664150476455688,0.4487896859645843,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.633743166923523,0.2412993162870407,1.1248197555541992,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9777526855469,297.1907043457031,284.9963684082031,1.0,0.7549850940704346,0.3418794870376587,0.3418794870376587,1.0,1.0,-3.769596576690674,0.96214497089386,2.8074514865875244,0.1114101260900497,0.9560208320617676,0.9560208320617676,0.0,325.07965087890625,301.0,68698.2421875,0.0,5150.86376953125,1.0,278.4423217773437,282.8287353515625,297.6579284667969,302.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,33896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909404754638672,1.0,0.0,0.0,3.74407958984375,3.7441041469573975,9.353699397252058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5712890625,0.0,1624.2314453125,1895.4371337890625,0.0,3491.07861328125,0.925014317035675,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822772264480591,0.451597511768341,0.4129428565502167,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8872010707855225,0.6681929230690002,0.6378254294395447,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132296442985536,0.7277119755744934,0.5115868449211121,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904242873191833,0.4660444259643554,0.4482047855854034,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.638434886932373,0.2412419021129608,1.1230361461639404,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9617919921875,297.18682861328125,284.9042053222656,1.0,0.7489381432533264,0.3414290249347687,0.3414290249347687,1.0,1.0,-3.763753890991211,0.9588753581047058,2.8048784732818604,0.1097823604941368,0.8676375150680542,0.8676375150680542,0.0,313.5128173828125,289.0,69236.890625,0.0,5058.96875,1.0,278.1571044921875,282.7159118652344,297.6905517578125,302.19451904296875,293.1499938964844,293.1499938964844,278.45001220703125,38673.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156744480133056,1.0,0.0,0.0,3.6288187503814697,3.628843069076538,8.786660146142822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.52734375,0.0,1529.614501953125,1895.4371337890625,0.0,3549.187255859375,0.9027769565582277,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822772264480591,0.451597511768341,0.4129428565502167,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8872010707855225,0.6681929230690002,0.6378254294395447,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132296442985536,0.7277119755744934,0.5115868449211121,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904242873191833,0.4660444259643554,0.4482047855854034,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.638434886932373,0.2412419021129608,1.1230361461639404,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.9617919921875,297.18682861328125,284.9042053222656,1.0,0.7489381432533264,0.3414290249347687,0.3414290249347687,1.0,1.0,-3.763753890991211,0.9588753581047058,2.8048784732818604,0.1097823604941368,0.8676375150680542,0.8676375150680542,0.0,313.5128173828125,289.0,69236.890625,0.0,5058.96875,1.0,278.1571044921875,282.7159118652344,297.6905517578125,302.19451904296875,293.1499938964844,293.1499938964844,278.45001220703125,38673.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156744480133056,1.0,0.0,0.0,3.6288187503814697,3.628843069076538,8.786660146142822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.52734375,0.0,1529.614501953125,1895.4371337890625,0.0,3549.187255859375,0.9027769565582277,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892886996269226,0.451453298330307,0.4121090173721313,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950598835945129,0.6673766374588013,0.6363124251365662,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239497184753418,0.7302327156066895,0.5127494931221008,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.797881543636322,0.4664253890514374,0.4478806555271148,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439845561981201,0.2415990382432937,1.121753454208374,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9529724121094,297.1918029785156,284.99566650390625,1.0,0.7428956031799316,0.3410304486751556,0.3410304486751556,1.0,1.0,-3.7603859901428223,0.9565287828445436,2.8038570880889893,0.108269065618515,0.9514135718345642,0.9514135718345642,0.0,301.27276611328125,277.0,68474.2109375,0.0,4970.34326171875,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.03485107421875,293.1499938964844,293.1499938964844,278.1499938964844,33867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084797501564026,1.0,0.0,0.0,3.727509498596192,3.72753381729126,9.271089993490024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.6953125,0.0,1604.8310546875,1895.4371337890625,0.0,3482.48974609375,0.921259343624115,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892886996269226,0.451453298330307,0.4121090173721313,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950598835945129,0.6673766374588013,0.6363124251365662,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9239497184753418,0.7302327156066895,0.5127494931221008,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.797881543636322,0.4664253890514374,0.4478806555271148,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439845561981201,0.2415990382432937,1.121753454208374,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.9529724121094,297.1918029785156,284.99566650390625,1.0,0.7428956031799316,0.3410304486751556,0.3410304486751556,1.0,1.0,-3.7603859901428223,0.9565287828445436,2.8038570880889893,0.108269065618515,0.9514135718345642,0.9514135718345642,0.0,301.27276611328125,277.0,68474.2109375,0.0,4970.34326171875,1.0,278.44219970703125,282.833740234375,297.6554260253906,302.03485107421875,293.1499938964844,293.1499938964844,278.1499938964844,33867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084797501564026,1.0,0.0,0.0,3.727509498596192,3.72753381729126,9.271089993490024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.6953125,0.0,1604.8310546875,1895.4371337890625,0.0,3482.48974609375,0.921259343624115,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960230708122253,0.4502143561840057,0.4108273983001709,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027317762374878,0.6655051112174988,0.6343861818313599,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345245361328124,0.7314091324806213,0.513455331325531,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.805172860622406,0.466057538986206,0.4472919404506683,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495813131332397,0.2415761351585388,1.1201063394546509,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9373474121094,297.1880187988281,284.9042053222656,1.0,0.7367686629295349,0.3406318724155426,0.3406318724155426,1.0,1.0,-3.754694938659668,0.953482747077942,2.801212310791016,0.1068030372262001,0.8635470271110535,0.8635470271110535,0.0,289.6768798828125,265.0,69007.0234375,0.0,4879.19775390625,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.1778869628906,293.1499938964844,293.1499938964844,278.45001220703125,38664.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914749562740326,1.0,0.0,0.0,3.6120235919952393,3.612047672271729,8.705514460416452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.46484375,0.0,1511.0592041015625,1895.4371337890625,0.0,3540.62744140625,0.8989647030830383,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960230708122253,0.4502143561840057,0.4108273983001709,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027317762374878,0.6655051112174988,0.6343861818313599,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345245361328124,0.7314091324806213,0.513455331325531,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.805172860622406,0.466057538986206,0.4472919404506683,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6495813131332397,0.2415761351585388,1.1201063394546509,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9373474121094,297.1880187988281,284.9042053222656,1.0,0.7367686629295349,0.3406318724155426,0.3406318724155426,1.0,1.0,-3.754694938659668,0.953482747077942,2.801212310791016,0.1068030372262001,0.8635470271110535,0.8635470271110535,0.0,289.6768798828125,265.0,69007.0234375,0.0,4879.19775390625,1.0,278.1575622558594,282.7216186523437,297.6883850097656,302.1778869628906,293.1499938964844,293.1499938964844,278.45001220703125,38664.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914749562740326,1.0,0.0,0.0,3.6120235919952393,3.612047672271729,8.705514460416452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.46484375,0.0,1511.0592041015625,1895.4371337890625,0.0,3540.62744140625,0.8989647030830383,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997106313705444,0.4500954151153564,0.410238653421402,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907011330127716,0.6650339365005493,0.6334456205368042,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401947855949402,0.7326134443283081,0.5138692855834961,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090447783470154,0.4661909341812134,0.4469934403896332,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526293754577637,0.2417230159044265,1.1191611289978027,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.93243408203125,297.1899108886719,285.0114440917969,1.0,0.7336461544036865,0.3404325842857361,0.3404325842857361,1.0,1.0,-3.7518486976623535,0.9519665241241456,2.799882173538208,0.105922095477581,0.9393472671508788,0.9393472671508788,0.0,283.7289428710937,265.0,68139.1875,0.0,4832.7783203125,1.0,278.4007568359375,282.8477783203125,297.6430969238281,301.9623413085937,293.1499938964844,293.1499938964844,278.45001220703125,34272.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092072248458862,1.0,0.0,0.0,3.6580872535705566,3.658111095428467,8.928971624300175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.685546875,0.0,1529.2279052734375,1895.4371337890625,0.0,3489.244873046875,0.9073140025138856,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041204810142517,0.4500729739665985,0.4099959135055542,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.912286341190338,0.664688766002655,0.6328733563423157,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466434121131896,0.7339075803756714,0.5145995020866394,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134350776672363,0.4664334058761596,0.446962833404541,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562572121620178,0.2419620752334594,1.1189541816711426,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9285583496094,297.1929016113281,284.9942932128906,1.0,0.7306527495384216,0.3402449190616607,0.3402449190616607,1.0,1.0,-3.7514588832855225,0.9512217044830322,2.8002371788024902,0.1053186208009719,0.946855366230011,0.946855366230011,0.0,277.4286193847656,253.0,68266.5,0.0,4791.27001953125,1.0,278.44305419921875,282.8381042480469,297.6531677246094,302.0191345214844,293.1499938964844,293.1499938964844,278.1499938964844,33782.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075232148170472,1.0,0.0,0.0,3.713657140731812,3.71368145942688,9.202311161971012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.9501953125,0.0,1588.2720947265625,1895.4371337890625,0.0,3473.604248046875,0.9178271293640136,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118132948875427,0.4488483369350433,0.4087298512458801,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223114252090454,0.6628292202949524,0.6309599876403809,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.958057940006256,0.7350670695304871,0.5152978897094727,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212612271308899,0.4660668671131134,0.4463766515254974,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663077712059021,0.2419703900814056,1.117448091506958,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131774902344,297.18914794921875,284.90631103515625,1.0,0.7244572639465332,0.3398695886135101,0.3398695886135101,1.0,1.0,-3.7459661960601807,0.948317527770996,2.797648668289185,0.1039213240146637,0.8615947961807251,0.8615947961807251,0.0,265.8192443847656,241.0,68789.3984375,0.0,4701.08447265625,1.0,278.1573791503906,282.72918701171875,297.6875915527344,302.16241455078125,293.1499938964844,293.1499938964844,278.45001220703125,38631.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138591885566713,1.0,0.0,0.0,3.595266580581665,3.595290422439575,8.624928113931674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.76953125,0.0,1492.5162353515625,1895.4371337890625,0.0,3532.38330078125,0.8953132033348083,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118132948875427,0.4488483369350433,0.4087298512458801,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223114252090454,0.6628292202949524,0.6309599876403809,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.958057940006256,0.7350670695304871,0.5152978897094727,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212612271308899,0.4660668671131134,0.4463766515254974,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663077712059021,0.2419703900814056,1.117448091506958,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131774902344,297.18914794921875,284.90631103515625,1.0,0.7244572639465332,0.3398695886135101,0.3398695886135101,1.0,1.0,-3.7459661960601807,0.948317527770996,2.797648668289185,0.1039213240146637,0.8615947961807251,0.8615947961807251,0.0,265.8192443847656,241.0,68789.3984375,0.0,4701.08447265625,1.0,278.1573791503906,282.72918701171875,297.6875915527344,302.16241455078125,293.1499938964844,293.1499938964844,278.45001220703125,38631.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138591885566713,1.0,0.0,0.0,3.595266580581665,3.595290422439575,8.624928113931674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.76953125,0.0,1492.5162353515625,1895.4371337890625,0.0,3532.38330078125,0.8953132033348083,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206332325935364,0.4487029910087585,0.4079066812992096,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344487190246582,0.6620071530342102,0.6294540762901306,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705387353897096,0.7375412583351135,0.5164339542388916,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303166031837463,0.4664345383644104,0.4460478723049164,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712349057197571,0.2423813194036483,1.116428256034851,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.90435791015625,297.1938781738281,284.99432373046875,1.0,0.7182737588882446,0.3394942581653595,0.3394942581653595,1.0,1.0,-3.74289870262146,0.9461522698402404,2.7967464923858643,0.1024648025631904,0.9429829716682434,0.9429829716682434,0.0,253.5654144287109,229.0,68065.75,0.0,4613.95361328125,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.0063781738281,293.1499938964844,293.1499938964844,278.1499938964844,33826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066779017448424,1.0,0.0,0.0,3.696879148483277,3.6969032287597656,9.11934819214366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1552734375,0.0,1569.4814453125,1895.4371337890625,0.0,3465.748046875,0.9143326878547668,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206332325935364,0.4487029910087585,0.4079066812992096,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344487190246582,0.6620071530342102,0.6294540762901306,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705387353897096,0.7375412583351135,0.5164339542388916,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303166031837463,0.4664345383644104,0.4460478723049164,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712349057197571,0.2423813194036483,1.116428256034851,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.90435791015625,297.1938781738281,284.99432373046875,1.0,0.7182737588882446,0.3394942581653595,0.3394942581653595,1.0,1.0,-3.74289870262146,0.9461522698402404,2.7967464923858643,0.1024648025631904,0.9429829716682434,0.9429829716682434,0.0,253.5654144287109,229.0,68065.75,0.0,4613.95361328125,1.0,278.44195556640625,282.8434143066406,297.6535949707031,302.0063781738281,293.1499938964844,293.1499938964844,278.1499938964844,33826.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066779017448424,1.0,0.0,0.0,3.696879148483277,3.6969032287597656,9.11934819214366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1552734375,0.0,1569.4814453125,1895.4371337890625,0.0,3465.748046875,0.9143326878547668,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291469812393188,0.4474903345108032,0.4066381156444549,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463735818862916,0.6601567268371582,0.6275357604026794,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818429350852966,0.7386879920959473,0.5171124935150146,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.839429497718811,0.4660676121711731,0.4454522430896759,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795936226844788,0.2424163818359375,1.115021586418152,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8891296386719,297.190185546875,284.9071655273437,1.0,0.7120057940483093,0.3391280174255371,0.3391280174255371,1.0,1.0,-3.737480640411377,0.9433051347732544,2.794175624847412,0.1010648533701896,0.8588166832923889,0.8588166832923889,0.0,241.9643096923828,217.0,68584.6484375,0.0,4524.490234375,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,38608.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129626154899596,1.0,0.0,0.0,3.579841136932373,3.579864978790283,8.551076575713523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.734375,0.0,1475.650390625,1895.4371337890625,0.0,3524.07763671875,0.8918786644935608,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291469812393188,0.4474903345108032,0.4066381156444549,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463735818862916,0.6601567268371582,0.6275357604026794,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818429350852966,0.7386879920959473,0.5171124935150146,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.839429497718811,0.4660676121711731,0.4454522430896759,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795936226844788,0.2424163818359375,1.115021586418152,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8891296386719,297.190185546875,284.9071655273437,1.0,0.7120057940483093,0.3391280174255371,0.3391280174255371,1.0,1.0,-3.737480640411377,0.9433051347732544,2.794175624847412,0.1010648533701896,0.8588166832923889,0.8588166832923889,0.0,241.9643096923828,217.0,68584.6484375,0.0,4524.490234375,1.0,278.157470703125,282.7355041503906,297.6877746582031,302.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,38608.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129626154899596,1.0,0.0,0.0,3.579841136932373,3.579864978790283,8.551076575713523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.734375,0.0,1475.650390625,1895.4371337890625,0.0,3524.07763671875,0.8918786644935608,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395209312438965,0.4473410844802856,0.4058172106742859,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599987268447876,0.6593289971351624,0.6260306239128113,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937202334403992,0.7411429286003113,0.518238365650177,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504870533943176,0.4664279222488403,0.4451202750205993,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895931363105774,0.2428497225046157,1.1141127347946167,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8803405761719,297.19482421875,284.9936828613281,1.0,0.7057523727416992,0.3387617766857147,0.3387617766857147,1.0,1.0,-3.734534502029419,0.9412105679512024,2.7933237552642822,0.0996144637465477,0.9390961527824402,0.9390961527824402,0.0,229.709716796875,220.0,67877.3671875,0.0,4438.03076171875,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,33811.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057753086090088,1.0,0.0,0.0,3.68255352973938,3.68257737159729,9.04880891994253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.9111328125,0.0,1553.167236328125,1895.4371337890625,0.0,3457.3564453125,0.9110975861549376,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395209312438965,0.4473410844802856,0.4058172106742859,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599987268447876,0.6593289971351624,0.6260306239128113,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937202334403992,0.7411429286003113,0.518238365650177,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504870533943176,0.4664279222488403,0.4451202750205993,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895931363105774,0.2428497225046157,1.1141127347946167,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8803405761719,297.19482421875,284.9936828613281,1.0,0.7057523727416992,0.3387617766857147,0.3387617766857147,1.0,1.0,-3.734534502029419,0.9412105679512024,2.7933237552642822,0.0996144637465477,0.9390961527824402,0.9390961527824402,0.0,229.709716796875,220.0,67877.3671875,0.0,4438.03076171875,1.0,278.4418334960937,282.8481750488281,297.65447998046875,301.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,33811.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057753086090088,1.0,0.0,0.0,3.68255352973938,3.68257737159729,9.04880891994253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.9111328125,0.0,1553.167236328125,1895.4371337890625,0.0,3457.3564453125,0.9110975861549376,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423495888710022,0.4467742443084717,0.4054652452468872,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9634745121002196,0.6584598422050476,0.6253697872161865,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.996854305267334,0.741744339466095,0.5188206434249878,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536330461502075,0.4662918150424957,0.4450682401657104,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924813389778137,0.2429180890321731,1.114342212677002,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.873291015625,297.1934509277344,284.8764343261719,1.0,0.7044243216514587,0.3385786712169647,0.3385786712169647,1.0,1.0,-3.7342336177825928,0.9405108094215392,2.7937228679656982,0.0990666076540947,0.8550878167152405,0.8550878167152405,0.0,226.53933715820312,220.0,68722.71875,0.0,4416.9658203125,1.0,278.19708251953125,282.71441650390625,297.7012023925781,302.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,38142.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110015630722046,1.0,0.0,0.0,3.638152837753296,3.638177156448364,8.831920581542363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.9931640625,0.0,1536.0089111328125,1895.4371337890625,0.0,3505.896240234375,0.9020882844924928,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431416153907776,0.4461169838905334,0.4048035442829132,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644654393196106,0.6574764251708984,0.6243841648101807,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9980912208557128,0.7422653436660767,0.5190982222557068,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547374606132507,0.4660493433475494,0.4447903335094452,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.693557858467102,0.2428948581218719,1.114077925682068,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.86541748046875,297.1910400390625,284.9093322753906,1.0,0.7035291790962219,0.3384113311767578,0.3384113311767578,1.0,1.0,-3.731934309005737,0.9392634630203248,2.792670726776123,0.0983874574303627,0.8573154807090759,0.8573154807090759,0.0,225.188705444336,223.0,68429.1171875,0.0,4401.95751953125,1.0,278.15771484375,282.74224853515625,297.6896667480469,302.1401672363281,293.1499938964844,293.1499938964844,278.45001220703125,38547.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120861291885376,1.0,0.0,0.0,3.5666205883026123,3.566644191741944,8.488033813591755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0947265625,0.0,1460.9971923828125,1895.4371337890625,0.0,3515.953857421875,0.8889334201812744,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439969420433044,0.4458704590797424,0.4043261110782623,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653070569038392,0.6565818786621094,0.6232652068138123,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447107434272766,0.5198010206222534,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559879064559937,0.4663373529911041,0.4448384344577789,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948540210723877,0.2432717680931091,1.1150493621826172,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8567199707031,297.1950378417969,284.9950256347656,1.0,0.7030908465385437,0.338076651096344,0.338076651096344,1.0,1.0,-3.73208236694336,0.9382014870643616,2.7938807010650635,0.0972452983260154,0.9381911754608154,0.9381911754608154,0.0,224.022705078125,226.0,67791.421875,0.0,4394.94873046875,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9914245605469,293.1499938964844,293.1499938964844,278.1499938964844,33715.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050652384757996,1.0,0.0,0.0,3.673715353012085,3.673739194869995,9.00542659110215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.9541015625,0.0,1542.512939453125,1895.4371337890625,0.0,3450.75244140625,0.9090472459793092,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439969420433044,0.4458704590797424,0.4043261110782623,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653070569038392,0.6565818786621094,0.6232652068138123,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447107434272766,0.5198010206222534,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559879064559937,0.4663373529911041,0.4448384344577789,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948540210723877,0.2432717680931091,1.1150493621826172,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8567199707031,297.1950378417969,284.9950256347656,1.0,0.7030908465385437,0.338076651096344,0.338076651096344,1.0,1.0,-3.73208236694336,0.9382014870643616,2.7938807010650635,0.0972452983260154,0.9381911754608154,0.9381911754608154,0.0,224.022705078125,226.0,67791.421875,0.0,4394.94873046875,1.0,278.4417724609375,282.8531188964844,297.6576232910156,301.9914245605469,293.1499938964844,293.1499938964844,278.1499938964844,33715.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050652384757996,1.0,0.0,0.0,3.673715353012085,3.673739194869995,9.00542659110215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.9541015625,0.0,1542.512939453125,1895.4371337890625,0.0,3450.75244140625,0.9090472459793092,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422054648399353,0.4445224404335022,0.4034083485603332,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630600214004515,0.6546355485916138,0.6217504739761353,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.999004364013672,0.7458105683326721,0.5212709307670593,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.854623019695282,0.4658547639846802,0.4446317553520202,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938900351524353,0.2432188987731933,1.115638256072998,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84161376953125,297.19061279296875,284.9102478027344,1.0,0.7035873532295227,0.3377419710159302,0.3377419710159302,1.0,1.0,-3.7313854694366455,0.9368806481361388,2.794504880905152,0.0961921587586402,0.8571004271507263,0.8571004271507263,0.0,225.1802215576172,229.0,68386.96875,0.0,4400.4013671875,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.140380859375,293.1499938964844,293.1499938964844,278.45001220703125,38432.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911574125289917,1.0,0.0,0.0,3.561561584472656,3.561585187911988,8.463971994387975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.662109375,0.0,1454.7449951171875,1895.4371337890625,0.0,3511.206787109375,0.8877061009407043,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422054648399353,0.4445224404335022,0.4034083485603332,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630600214004515,0.6546355485916138,0.6217504739761353,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.999004364013672,0.7458105683326721,0.5212709307670593,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.854623019695282,0.4658547639846802,0.4446317553520202,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938900351524353,0.2432188987731933,1.115638256072998,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.84161376953125,297.19061279296875,284.9102478027344,1.0,0.7035873532295227,0.3377419710159302,0.3377419710159302,1.0,1.0,-3.7313854694366455,0.9368806481361388,2.794504880905152,0.0961921587586402,0.8571004271507263,0.8571004271507263,0.0,225.1802215576172,229.0,68386.96875,0.0,4400.4013671875,1.0,278.1576538085937,282.74615478515625,297.6935729980469,302.140380859375,293.1499938964844,293.1499938964844,278.45001220703125,38432.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911574125289917,1.0,0.0,0.0,3.561561584472656,3.561585187911988,8.463971994387975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.662109375,0.0,1454.7449951171875,1895.4371337890625,0.0,3511.206787109375,0.8877061009407043,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.840083122253418,0.44400155544281,0.4028531610965729,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.960230827331543,0.6534820199012756,0.6205684542655945,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982142448425292,0.7478135228157043,0.522840678691864,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527742624282837,0.4658757746219635,0.4446086287498474,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923944354057312,0.2433211505413055,1.1162561178207395,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8304138183594,297.1913757324219,284.99462890625,1.0,0.7045654654502869,0.3373865783214569,0.3373865783214569,1.0,1.0,-3.731891870498657,0.9358593821525574,2.796032667160034,0.0950003042817115,0.9373009204864502,0.9373009204864502,0.0,226.98985290527344,232.0,67755.8984375,0.0,4413.3671875,1.0,278.44171142578125,282.8558044433594,297.6621398925781,301.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,33687.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046616554260254,1.0,0.0,0.0,3.6695785522460938,3.669602394104004,8.985157364804763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.5673828125,0.0,1537.66748046875,1895.4371337890625,0.0,3446.997802734375,0.9080857634544371,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.840083122253418,0.44400155544281,0.4028531610965729,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.960230827331543,0.6534820199012756,0.6205684542655945,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982142448425292,0.7478135228157043,0.522840678691864,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527742624282837,0.4658757746219635,0.4446086287498474,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923944354057312,0.2433211505413055,1.1162561178207395,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.8304138183594,297.1913757324219,284.99462890625,1.0,0.7045654654502869,0.3373865783214569,0.3373865783214569,1.0,1.0,-3.731891870498657,0.9358593821525574,2.796032667160034,0.0950003042817115,0.9373009204864502,0.9373009204864502,0.0,226.98985290527344,232.0,67755.8984375,0.0,4413.3671875,1.0,278.44171142578125,282.8558044433594,297.6621398925781,301.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,33687.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046616554260254,1.0,0.0,0.0,3.6695785522460938,3.669602394104004,8.985157364804763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.5673828125,0.0,1537.66748046875,1895.4371337890625,0.0,3446.997802734375,0.9080857634544371,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.835951030254364,0.4421820342540741,0.4016371071338653,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549283981323242,0.6510596871376038,0.6187424063682556,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954521059989928,0.7482930421829224,0.523529052734375,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489585518836975,0.4648952484130859,0.4440720081329345,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890196204185486,0.2427243590354919,1.115111231803894,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8110046386719,297.1818542480469,284.9066772460937,1.0,0.7054877877235413,0.337031215429306,0.337031215429306,1.0,1.0,-3.727051734924317,0.9332347512245178,2.793817043304444,0.0935685411095619,0.8530112504959106,0.8530112504959106,0.0,230.2579803466797,235.0,68264.265625,0.0,4420.7177734375,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396789550781,293.1499938964844,293.1499938964844,278.45001220703125,38574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110604524612428,1.0,0.0,0.0,3.553724527359009,3.55374813079834,8.426763429270068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.474609375,0.0,1447.425048828125,1895.4371337890625,0.0,3506.44287109375,0.8859508633613586,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.835951030254364,0.4421820342540741,0.4016371071338653,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549283981323242,0.6510596871376038,0.6187424063682556,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954521059989928,0.7482930421829224,0.523529052734375,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489585518836975,0.4648952484130859,0.4440720081329345,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890196204185486,0.2427243590354919,1.115111231803894,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8110046386719,297.1818542480469,284.9066772460937,1.0,0.7054877877235413,0.337031215429306,0.337031215429306,1.0,1.0,-3.727051734924317,0.9332347512245178,2.793817043304444,0.0935685411095619,0.8530112504959106,0.8530112504959106,0.0,230.2579803466797,235.0,68264.265625,0.0,4420.7177734375,1.0,278.15802001953125,282.7474060058594,297.6982421875,302.1396789550781,293.1499938964844,293.1499938964844,278.45001220703125,38574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110604524612428,1.0,0.0,0.0,3.553724527359009,3.55374813079834,8.426763429270068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.474609375,0.0,1447.425048828125,1895.4371337890625,0.0,3506.44287109375,0.8859508633613586,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339369893074036,0.4416956901550293,0.4010346233844757,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522535800933838,0.6502327919006348,0.6178011894226074,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940797686576844,0.7491059899330139,0.5239071846008301,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470659852027893,0.4646513760089874,0.4437445700168609,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872597932815552,0.2424984723329544,1.1140494346618652,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8036193847656,297.1802062988281,285.00927734375,1.0,0.7058688402175903,0.3368535339832306,0.3368535339832306,1.0,1.0,-3.723971128463745,0.9317325353622437,2.792238473892212,0.0926494002342224,0.925951898097992,0.925951898097992,0.0,231.8492431640625,235.0,67430.171875,0.0,4422.2900390625,1.0,278.3993835449219,282.8689880371094,297.654541015625,301.9280090332031,293.1499938964844,293.1499938964844,278.45001220703125,34147.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054861664772034,1.0,0.0,0.0,3.6022543907165527,3.6022775173187256,8.658487899992906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.8359375,0.0,1467.0167236328125,1895.4371337890625,0.0,3454.667724609375,0.8947359323501587,1.0,0.0,3.0,1.0,0.0
