time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325116634368896,0.4412612020969391,0.4007285237312317,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9502511024475098,0.6494818925857544,0.6171720623970032,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9932069778442384,0.7499675750732422,0.5245763063430786,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457236289978027,0.4644704163074493,0.4436387121677398,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6859799027442932,0.2423132061958313,1.1134874820709229,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.79705810546875,297.17938232421875,284.989501953125,1.0,0.7063522338867188,0.3367041945457458,0.3367041945457458,1.0,1.0,-3.722846269607544,0.9308996200561525,2.791946649551392,0.0920097753405571,0.9302346110343932,0.9302346110343932,0.0,233.1332244873047,238.0,67537.125,0.0,4427.33544921875,1.0,278.4425964355469,282.8573913574219,297.6663818359375,301.9856872558594,293.1499938964844,293.1499938964844,278.1499938964844,33789.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037254452705384,1.0,0.0,0.0,3.657435655593872,3.657459259033203,8.925790098146535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1787109375,0.0,1524.8865966796875,1895.4371337890625,0.0,3438.28564453125,0.9051551222801208,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280876278877258,0.4392292499542236,0.3993113338947296,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.944265604019165,0.6468226313591003,0.6151106357574463,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.98994642496109,0.7502408027648926,0.525111198425293,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416004180908203,0.4632299542427063,0.4428426325321197,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820810437202454,0.2413945943117141,1.1108070611953735,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767944335937,297.1686706542969,284.9076843261719,1.0,0.7070440053939819,0.3364055156707763,0.3364055156707763,1.0,1.0,-3.715131521224976,0.9276131391525269,2.7875185012817383,0.0904679298400878,0.8487679958343506,0.8487679958343506,0.0,236.6925048828125,241.0,67942.5859375,0.0,4428.50341796875,1.0,278.1578674316406,282.7558898925781,297.7043151855469,302.1253356933594,293.1499938964844,293.1499938964844,278.45001220703125,38692.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097152352333068,1.0,0.0,0.0,3.531096935272217,3.5311203002929688,8.319794346789422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.8564453125,0.0,1424.354248046875,1895.4371337890625,0.0,3493.9609375,0.8811501264572144,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280876278877258,0.4392292499542236,0.3993113338947296,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.944265604019165,0.6468226313591003,0.6151106357574463,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.98994642496109,0.7502408027648926,0.525111198425293,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8416004180908203,0.4632299542427063,0.4428426325321197,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6820810437202454,0.2413945943117141,1.1108070611953735,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767944335937,297.1686706542969,284.9076843261719,1.0,0.7070440053939819,0.3364055156707763,0.3364055156707763,1.0,1.0,-3.715131521224976,0.9276131391525269,2.7875185012817383,0.0904679298400878,0.8487679958343506,0.8487679958343506,0.0,236.6925048828125,241.0,67942.5859375,0.0,4428.50341796875,1.0,278.1578674316406,282.7558898925781,297.7043151855469,302.1253356933594,293.1499938964844,293.1499938964844,278.45001220703125,38692.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097152352333068,1.0,0.0,0.0,3.531096935272217,3.5311203002929688,8.319794346789422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.8564453125,0.0,1424.354248046875,1895.4371337890625,0.0,3493.9609375,0.8811501264572144,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246095776557922,0.4381349980831146,0.3982594907283783,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393429160118104,0.6450533270835876,0.6133719682693481,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.987499177455902,0.751721203327179,0.526039183139801,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383467197418213,0.4626086950302124,0.4422286450862884,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788579821586609,0.2407529652118683,1.1081211566925049,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76251220703125,297.1658020019531,284.9879455566406,1.0,0.7076720595359802,0.3361068367958069,0.3361068367958069,1.0,1.0,-3.708912134170532,0.9247840642929076,2.784127950668335,0.0887947231531143,0.9227318167686462,0.9227318167686462,0.0,239.60934448242188,244.0,67184.4765625,0.0,4429.751953125,1.0,278.44146728515625,282.8638610839844,297.67486572265625,301.971923828125,293.1499938964844,293.1499938964844,278.1499938964844,33950.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020784497261048,1.0,0.0,0.0,3.63161563873291,3.631639003753662,8.800209911896673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.8701171875,0.0,1497.5552978515625,1895.4371337890625,0.0,3422.950927734375,0.8996773362159729,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246095776557922,0.4381349980831146,0.3982594907283783,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9393429160118104,0.6450533270835876,0.6133719682693481,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.987499177455902,0.751721203327179,0.526039183139801,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383467197418213,0.4626086950302124,0.4422286450862884,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6788579821586609,0.2407529652118683,1.1081211566925049,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.76251220703125,297.1658020019531,284.9879455566406,1.0,0.7076720595359802,0.3361068367958069,0.3361068367958069,1.0,1.0,-3.708912134170532,0.9247840642929076,2.784127950668335,0.0887947231531143,0.9227318167686462,0.9227318167686462,0.0,239.60934448242188,244.0,67184.4765625,0.0,4429.751953125,1.0,278.44146728515625,282.8638610839844,297.67486572265625,301.971923828125,293.1499938964844,293.1499938964844,278.1499938964844,33950.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020784497261048,1.0,0.0,0.0,3.63161563873291,3.631639003753662,8.800209911896673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.8701171875,0.0,1497.5552978515625,1895.4371337890625,0.0,3422.950927734375,0.8996773362159729,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202348947525024,0.4359813034534454,0.3967102766036987,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332824945449828,0.6422529220581055,0.6111548542976379,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840842485427856,0.7518413066864014,0.5264486074447632,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343385457992554,0.4612190723419189,0.4412738084793091,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749394536018372,0.2396598905324936,1.104586482048035,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7425231933594,297.1552124023437,284.9078369140625,1.0,0.7081400156021118,0.3358862996101379,0.3358862996101379,1.0,1.0,-3.6994802951812735,0.9212425947189332,2.778237581253052,0.0873034074902534,0.8429358005523682,0.8429358005523682,0.0,243.1418609619141,247.0,67550.546875,0.0,4425.9599609375,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.10894775390625,293.1499938964844,293.1499938964844,278.45001220703125,38640.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907727301120758,1.0,0.0,0.0,3.5049469470977783,3.504970073699951,8.19702336229966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.0771484375,0.0,1396.667724609375,1895.4371337890625,0.0,3475.5,0.8752465844154358,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202348947525024,0.4359813034534454,0.3967102766036987,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332824945449828,0.6422529220581055,0.6111548542976379,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840842485427856,0.7518413066864014,0.5264486074447632,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343385457992554,0.4612190723419189,0.4412738084793091,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749394536018372,0.2396598905324936,1.104586482048035,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.7425231933594,297.1552124023437,284.9078369140625,1.0,0.7081400156021118,0.3358862996101379,0.3358862996101379,1.0,1.0,-3.6994802951812735,0.9212425947189332,2.778237581253052,0.0873034074902534,0.8429358005523682,0.8429358005523682,0.0,243.1418609619141,247.0,67550.546875,0.0,4425.9599609375,1.0,278.1585693359375,282.76483154296875,297.7130432128906,302.10894775390625,293.1499938964844,293.1499938964844,278.45001220703125,38640.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907727301120758,1.0,0.0,0.0,3.5049469470977783,3.504970073699951,8.19702336229966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.0771484375,0.0,1396.667724609375,1895.4371337890625,0.0,3475.5,0.8752465844154358,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167737126350403,0.4347469508647918,0.3955475986003876,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283725023269652,0.6403260827064514,0.609283447265625,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815461039543152,0.753146767616272,0.5272696614265442,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311787843704224,0.4604471027851105,0.4405276775360107,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717224717140198,0.2388611286878585,1.101209282875061,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286376953125,297.1524658203125,284.9863586425781,1.0,0.7085726857185364,0.3356657922267914,0.3356657922267914,1.0,1.0,-3.691848993301392,0.9182562828063964,2.773592710494995,0.0857322588562965,0.9148509502410888,0.9148509502410888,0.0,246.0160217285156,250.0,66776.46875,0.0,4423.009765625,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.95660400390625,293.1499938964844,293.1499938964844,278.1499938964844,33991.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999346494674683,1.0,0.0,0.0,3.60322618484497,3.603249549865722,8.663160429023264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.87109375,0.0,1466.916259765625,1895.4371337890625,0.0,3402.974853515625,0.8933364748954773,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167737126350403,0.4347469508647918,0.3955475986003876,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9283725023269652,0.6403260827064514,0.609283447265625,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815461039543152,0.753146767616272,0.5272696614265442,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311787843704224,0.4604471027851105,0.4405276775360107,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717224717140198,0.2388611286878585,1.101209282875061,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7286376953125,297.1524658203125,284.9863586425781,1.0,0.7085726857185364,0.3356657922267914,0.3356657922267914,1.0,1.0,-3.691848993301392,0.9182562828063964,2.773592710494995,0.0857322588562965,0.9148509502410888,0.9148509502410888,0.0,246.0160217285156,250.0,66776.46875,0.0,4423.009765625,1.0,278.4412536621094,282.8713073730469,297.68536376953125,301.95660400390625,293.1499938964844,293.1499938964844,278.1499938964844,33991.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999346494674683,1.0,0.0,0.0,3.60322618484497,3.603249549865722,8.663160429023264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.87109375,0.0,1466.916259765625,1895.4371337890625,0.0,3402.974853515625,0.8933364748954773,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148705363273621,0.4336374402046203,0.3948851823806762,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257373809814452,0.6388983130455017,0.6082864999771118,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800800085067748,0.7531465888023376,0.5275815725326538,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294803500175476,0.4597259759902954,0.4401201903820038,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700245141983032,0.2382849603891372,1.0995020866394043,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.7189636230469,297.1475830078125,284.8762512207031,1.0,0.7087925672531128,0.3355555236339569,0.3355555236339569,1.0,1.0,-3.687690734863281,0.916656732559204,2.771034002304077,0.0850407034158706,0.8330247402191162,0.8330247402191162,0.0,247.6009063720703,250.0,67426.578125,0.0,4421.5068359375,1.0,278.1995849609375,282.7466125488281,297.73455810546875,302.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,38821.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048320055007936,1.0,0.0,0.0,3.544306755065918,3.54433012008667,8.382158398489992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0810546875,0.0,1439.2247314453125,1895.4371337890625,0.0,3448.58251953125,0.8815370202064514,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123950958251953,0.4324846863746643,0.3938963115215301,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9224412441253662,0.6373968124389648,0.6069403290748596,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9780315160751344,0.7531165480613708,0.5275729298591614,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8272988200187683,0.4589296281337738,0.4394482970237732,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678740382194519,0.2376327514648437,1.0970470905303955,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7089233398437,297.1421813964844,284.909912109375,1.0,0.7088620066642761,0.3354813456535339,0.3354813456535339,1.0,1.0,-3.681109666824341,0.9144500494003296,2.766659736633301,0.0842087492346763,0.8375326991081238,0.8375326991081238,0.0,249.50157165527344,253.0,67082.2265625,0.0,4415.31494140625,1.0,278.15850830078125,282.7763671875,297.72491455078125,302.0917053222656,293.1499938964844,293.1499938964844,278.45001220703125,38756.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054509401321412,1.0,0.0,0.0,3.4716920852661133,3.471714735031128,8.042214858505758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.0615234375,0.0,1363.311767578125,1895.4371337890625,0.0,3454.33984375,0.8680897355079651,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088351488113403,0.4311200976371765,0.3926236629486084,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176511764526368,0.6353198885917664,0.6049357056617737,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753864407539368,0.7542491555213928,0.5282801985740662,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241822123527527,0.4580194652080536,0.4385775625705719,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.664677619934082,0.2366982251405716,1.0930780172348022,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954650878906,297.1396789550781,284.9845275878906,1.0,0.7091298699378967,0.3353330194950104,0.3353330194950104,1.0,1.0,-3.672186851501465,0.9113203883171082,2.760866403579712,0.082734391093254,0.9065947532653807,0.9065947532653807,0.0,252.3582000732422,256.0,66325.21875,0.0,4408.705078125,1.0,278.44097900390625,282.8792419433594,297.69775390625,301.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,34028.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975187540054321,1.0,0.0,0.0,3.5721635818481445,3.5721864700317383,8.514438150086789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0458984375,0.0,1433.84912109375,1895.4371337890625,0.0,3380.444580078125,0.8863903880119324,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088351488113403,0.4311200976371765,0.3926236629486084,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176511764526368,0.6353198885917664,0.6049357056617737,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753864407539368,0.7542491555213928,0.5282801985740662,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241822123527527,0.4580194652080536,0.4385775625705719,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.664677619934082,0.2366982251405716,1.0930780172348022,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954650878906,297.1396789550781,284.9845275878906,1.0,0.7091298699378967,0.3353330194950104,0.3353330194950104,1.0,1.0,-3.672186851501465,0.9113203883171082,2.760866403579712,0.082734391093254,0.9065947532653807,0.9065947532653807,0.0,252.3582000732422,256.0,66325.21875,0.0,4408.705078125,1.0,278.44097900390625,282.8792419433594,297.69775390625,301.9405212402344,293.1499938964844,293.1499938964844,278.1499938964844,34028.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975187540054321,1.0,0.0,0.0,3.5721635818481445,3.5721864700317383,8.514438150086789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0458984375,0.0,1433.84912109375,1895.4371337890625,0.0,3380.444580078125,0.8863903880119324,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043022751808167,0.4287607073783874,0.3908725082874298,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.912009060382843,0.6322706937789917,0.602466881275177,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717641472816468,0.7540733218193054,0.5284723043441772,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203626871109009,0.456385850906372,0.4373794198036194,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609066724777222,0.2353497147560119,1.0883495807647705,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6761169433594,297.1297607421875,284.9094543457031,1.0,0.7092636227607727,0.3351846933364868,0.3351846933364868,1.0,1.0,-3.6602182388305664,0.907277524471283,2.7529406547546387,0.0811980292201042,0.8306609392166138,0.8306609392166138,0.0,255.81700134277344,259.0,66601.3984375,0.0,4397.505859375,1.0,278.1590270996094,282.7861022949219,297.73760986328125,302.0739440917969,293.1499938964844,293.1499938964844,278.45001220703125,38691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029003977775574,1.0,0.0,0.0,3.440014362335205,3.44003701210022,7.896121587691596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3896484375,0.0,1330.8377685546875,1895.4371337890625,0.0,3430.605224609375,0.8609135150909424,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043022751808167,0.4287607073783874,0.3908725082874298,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.912009060382843,0.6322706937789917,0.602466881275177,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717641472816468,0.7540733218193054,0.5284723043441772,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203626871109009,0.456385850906372,0.4373794198036194,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609066724777222,0.2353497147560119,1.0883495807647705,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.6761169433594,297.1297607421875,284.9094543457031,1.0,0.7092636227607727,0.3351846933364868,0.3351846933364868,1.0,1.0,-3.6602182388305664,0.907277524471283,2.7529406547546387,0.0811980292201042,0.8306609392166138,0.8306609392166138,0.0,255.81700134277344,259.0,66601.3984375,0.0,4397.505859375,1.0,278.1590270996094,282.7861022949219,297.73760986328125,302.0739440917969,293.1499938964844,293.1499938964844,278.45001220703125,38691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029003977775574,1.0,0.0,0.0,3.440014362335205,3.44003701210022,7.896121587691596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3896484375,0.0,1330.8377685546875,1895.4371337890625,0.0,3430.605224609375,0.8609135150909424,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006346225738525,0.4272728562355041,0.3895039558410644,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075223207473756,0.6300493478775024,0.600341796875,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690258502960204,0.75503009557724,0.5290720462799072,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172486424446106,0.455346018075943,0.4363975822925567,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577551960945129,0.2342904955148697,1.083852767944336,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630859375,297.12744140625,284.9828796386719,1.0,0.7093873620033264,0.3351153433322906,0.3351153433322906,1.0,1.0,-3.650137901306152,0.9040547609329224,2.7460830211639404,0.0798598900437355,0.8980505466461182,0.8980505466461182,0.0,258.6593933105469,262.0,65832.984375,0.0,4387.6767578125,1.0,278.4407043457031,282.8880310058594,297.7112731933594,301.92303466796875,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948699831962585,1.0,0.0,0.0,3.5382871627807617,3.5383095741271973,8.353710541086912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.203125,0.0,1398.3990478515625,1895.4371337890625,0.0,3355.7197265625,0.8788409233093262,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006346225738525,0.4272728562355041,0.3895039558410644,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075223207473756,0.6300493478775024,0.600341796875,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690258502960204,0.75503009557724,0.5290720462799072,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172486424446106,0.455346018075943,0.4363975822925567,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577551960945129,0.2342904955148697,1.083852767944336,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630859375,297.12744140625,284.9828796386719,1.0,0.7093873620033264,0.3351153433322906,0.3351153433322906,1.0,1.0,-3.650137901306152,0.9040547609329224,2.7460830211639404,0.0798598900437355,0.8980505466461182,0.8980505466461182,0.0,258.6593933105469,262.0,65832.984375,0.0,4387.6767578125,1.0,278.4407043457031,282.8880310058594,297.7112731933594,301.92303466796875,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948699831962585,1.0,0.0,0.0,3.5382871627807617,3.5383095741271973,8.353710541086912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.203125,0.0,1398.3990478515625,1895.4371337890625,0.0,3355.7197265625,0.8788409233093262,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974246144294739,0.425895631313324,0.3883902430534363,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.903702676296234,0.6279971599578857,0.5985320806503296,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666905403137208,0.7560844421386719,0.5298939943313599,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145190477371216,0.4544565677642822,0.4356705248355865,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550256013870239,0.2333495020866394,1.080151081085205,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513977050781,297.126708984375,285.02301025390625,1.0,0.709704577922821,0.3350459933280945,0.3350459933280945,1.0,1.0,-3.642279863357544,0.9014996886253356,2.7407801151275635,0.0787555128335952,0.982994794845581,0.982994794845581,0.0,261.33319091796875,265.0,65412.44140625,0.0,4382.880859375,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.8955993652344,293.1499938964844,293.1499938964844,278.45001220703125,31765.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894069194793701,1.0,0.0,0.0,3.712111234664917,3.712135076522827,9.194650942845328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.353515625,0.0,1571.1544189453125,1895.4371337890625,0.0,3304.660888671875,0.915940284729004,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974246144294739,0.425895631313324,0.3883902430534363,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.903702676296234,0.6279971599578857,0.5985320806503296,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666905403137208,0.7560844421386719,0.5298939943313599,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8145190477371216,0.4544565677642822,0.4356705248355865,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550256013870239,0.2333495020866394,1.080151081085205,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513977050781,297.126708984375,285.02301025390625,1.0,0.709704577922821,0.3350459933280945,0.3350459933280945,1.0,1.0,-3.642279863357544,0.9014996886253356,2.7407801151275635,0.0787555128335952,0.982994794845581,0.982994794845581,0.0,261.33319091796875,265.0,65412.44140625,0.0,4382.880859375,1.0,278.7423095703125,282.9587097167969,297.72613525390625,301.8955993652344,293.1499938964844,293.1499938964844,278.45001220703125,31765.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894069194793701,1.0,0.0,0.0,3.712111234664917,3.712135076522827,9.194650942845328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.353515625,0.0,1571.1544189453125,1895.4371337890625,0.0,3304.660888671875,0.915940284729004,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953197956085205,0.4245340824127197,0.3875734806060791,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013601541519164,0.6263091564178467,0.5973716378211975,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649572372436525,0.7557156085968018,0.5300260186195374,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127277493476868,0.4535205960273742,0.4351267218589782,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533347964286804,0.2326066792011261,1.0779004096984863,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6413879394531,297.1210021972656,284.8734130859375,1.0,0.7098067998886108,0.3350113332271576,0.3350113332271576,1.0,1.0,-3.6367075443267822,0.8997275829315186,2.736979961395264,0.0781942903995513,0.8839163780212402,0.8839163780212402,0.0,263.0334167480469,265.0,66434.40625,0.0,4378.25390625,1.0,278.49609375,282.7950439453125,297.7830810546875,302.1383972167969,293.1499938964844,293.1499938964844,278.45001220703125,36176.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960692286491394,1.0,0.0,0.0,3.7008216381073,3.700845956802368,9.13880853659066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.0615234375,0.0,1591.786376953125,1895.4371337890625,0.0,3366.91650390625,0.9146873950958252,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.792464017868042,0.4229966104030609,0.3863036632537842,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8982763290405273,0.6243981719017029,0.595716118812561,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9623943567276,0.7551503777503967,0.5297046303749084,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102633357048035,0.4523901045322418,0.4342037141323089,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.651091456413269,0.2317081242799759,1.0745712518692017,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6298828125,297.1136474609375,284.8904113769531,1.0,0.7096886038780212,0.3349807262420654,0.3349807262420654,1.0,1.0,-3.6276893615722656,0.8969429731369019,2.730746269226074,0.0773237124085426,0.8685269355773926,0.8685269355773926,0.0,265.1620178222656,268.0,66030.8203125,0.0,4366.9326171875,1.0,278.457275390625,282.8105163574219,297.7737731933594,302.0726623535156,293.1499938964844,293.1499938964844,278.75,38317.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981011509895325,1.0,0.0,0.0,3.623701095581055,3.623725175857544,8.761894605413545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.5615234375,0.0,1521.322509765625,1895.4371337890625,0.0,3385.877685546875,0.9011022448539734,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884566783905029,0.4212221503257751,0.384577214717865,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893783688545227,0.621823787689209,0.5931620001792908,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959096133708954,0.7557129263877869,0.5299251079559326,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066572546958923,0.4510403275489807,0.4328637719154358,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477091312408447,0.2303758412599563,1.0687389373779297,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.61578369140625,297.1101989746094,284.9815979003906,1.0,0.7095092535018921,0.3349195122718811,0.3349195122718811,1.0,1.0,-3.614165544509888,0.8927286863327026,2.7214369773864746,0.0757064074277877,0.9432106614112854,0.9432106614112854,0.0,268.22705078125,271.0,65079.8671875,0.0,4349.25732421875,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.90216064453125,293.1499938964844,293.1499938964844,278.45001220703125,34049.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890547513961792,1.0,0.0,0.0,3.714327812194824,3.7143521308898926,9.205634796671802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2919921875,0.0,1591.0662841796875,1895.4371337890625,0.0,3315.32763671875,0.9183289408683776,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884566783905029,0.4212221503257751,0.384577214717865,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.893783688545227,0.621823787689209,0.5931620001792908,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959096133708954,0.7557129263877869,0.5299251079559326,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066572546958923,0.4510403275489807,0.4328637719154358,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477091312408447,0.2303758412599563,1.0687389373779297,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.61578369140625,297.1101989746094,284.9815979003906,1.0,0.7095092535018921,0.3349195122718811,0.3349195122718811,1.0,1.0,-3.614165544509888,0.8927286863327026,2.7214369773864746,0.0757064074277877,0.9432106614112854,0.9432106614112854,0.0,268.22705078125,271.0,65079.8671875,0.0,4349.25732421875,1.0,278.7421264648437,282.9306030273437,297.7366943359375,301.90216064453125,293.1499938964844,293.1499938964844,278.45001220703125,34049.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890547513961792,1.0,0.0,0.0,3.714327812194824,3.7143521308898926,9.205634796671802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2919921875,0.0,1591.0662841796875,1895.4371337890625,0.0,3315.32763671875,0.9183289408683776,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839959859848022,0.4185177385807037,0.3825431764125824,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888716697692871,0.6183539628982544,0.5903218984603882,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551694989204408,0.7549864053726196,0.5297717452049255,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025858402252197,0.4490290284156799,0.4313280880451202,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440946459770203,0.2286789268255233,1.062488317489624,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5962829589844,297.0998840332031,284.896240234375,1.0,0.7092363238334656,0.3348583281040191,0.3348583281040191,1.0,1.0,-3.5987584590911865,0.8879414796829224,2.7108168601989746,0.0741685330867767,0.8511744737625122,0.8511744737625122,0.0,271.6588134765625,274.0,65336.58984375,0.0,4328.83203125,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.0308837890625,293.1499938964844,293.1499938964844,278.75,39282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962184190750122,1.0,0.0,0.0,3.5707831382751465,3.5708069801330566,8.507857955919462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4697265625,0.0,1470.836669921875,1895.4371337890625,0.0,3368.309326171875,0.890417754650116,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839959859848022,0.4185177385807037,0.3825431764125824,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888716697692871,0.6183539628982544,0.5903218984603882,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551694989204408,0.7549864053726196,0.5297717452049255,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025858402252197,0.4490290284156799,0.4313280880451202,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440946459770203,0.2286789268255233,1.062488317489624,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5962829589844,297.0998840332031,284.896240234375,1.0,0.7092363238334656,0.3348583281040191,0.3348583281040191,1.0,1.0,-3.5987584590911865,0.8879414796829224,2.7108168601989746,0.0741685330867767,0.8511744737625122,0.8511744737625122,0.0,271.6588134765625,274.0,65336.58984375,0.0,4328.83203125,1.0,278.4574279785156,282.8290405273437,297.7755126953125,302.0308837890625,293.1499938964844,293.1499938964844,278.75,39282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962184190750122,1.0,0.0,0.0,3.5707831382751465,3.5708069801330566,8.507857955919462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4697265625,0.0,1470.836669921875,1895.4371337890625,0.0,3368.309326171875,0.890417754650116,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804932594299316,0.4168429672718048,0.3809540271759033,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849058747291565,0.6158744096755981,0.5878971219062805,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952287495136261,0.7556103467941284,0.5300883054733276,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993269562721252,0.4477419555187225,0.4300686120986938,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410956978797913,0.2273494303226471,1.0566514730453491,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845642089844,297.0985107421875,284.98553466796875,1.0,0.7089880108833313,0.3349494338035583,0.3349494338035583,1.0,1.0,-3.5857644081115723,0.8843555450439453,2.701408863067627,0.0730859637260437,0.9274033308029176,0.9274033308029176,0.0,274.4049377441406,277.0,64417.5234375,0.0,4310.8017578125,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.86669921875,293.1499938964844,293.1499938964844,278.45001220703125,34175.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873855471611023,1.0,0.0,0.0,3.6618666648864746,3.6618905067443848,8.947430387706845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.052734375,0.0,1532.7127685546875,1895.4371337890625,0.0,3285.7490234375,0.9066799879074096,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804932594299316,0.4168429672718048,0.3809540271759033,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849058747291565,0.6158744096755981,0.5878971219062805,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952287495136261,0.7556103467941284,0.5300883054733276,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993269562721252,0.4477419555187225,0.4300686120986938,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410956978797913,0.2273494303226471,1.0566514730453491,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.5845642089844,297.0985107421875,284.98553466796875,1.0,0.7089880108833313,0.3349494338035583,0.3349494338035583,1.0,1.0,-3.5857644081115723,0.8843555450439453,2.701408863067627,0.0730859637260437,0.9274033308029176,0.9274033308029176,0.0,274.4049377441406,277.0,64417.5234375,0.0,4310.8017578125,1.0,278.7417297363281,282.9467163085937,297.74517822265625,301.86669921875,293.1499938964844,293.1499938964844,278.45001220703125,34175.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873855471611023,1.0,0.0,0.0,3.6618666648864746,3.6618905067443848,8.947430387706845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.052734375,0.0,1532.7127685546875,1895.4371337890625,0.0,3285.7490234375,0.9066799879074096,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7769388556480408,0.4145116806030273,0.3792634606361389,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8809847235679626,0.6128919124603271,0.5855206847190857,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9490718841552734,0.7548885941505432,0.5299597382545471,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7960588335990906,0.4460074305534363,0.4287903606891632,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6382303237915039,0.2258795499801635,1.0513255596160889,284.89825439453125,284.95001220703125,303.0725402832031,294.77813720703125,298.56915283203125,297.0904235839844,284.89971923828125,1.0,0.7087415456771851,0.3350273668766022,0.3350273668766022,1.0,1.0,-3.572781562805176,0.8807314038276672,2.692049980163574,0.0722346752882003,0.844358503818512,0.844358503818512,0.0,277.2377319335937,277.0,64735.734375,0.0,4293.396484375,1.0,278.4637756347656,282.8446655273437,297.7927551269531,302.01824951171875,293.1499938964844,293.1499938964844,278.45001220703125,39492.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929553031921387,1.0,0.0,0.0,3.530890703201294,3.530914068222046,8.318821755892714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1572265625,0.0,1429.9278564453125,1895.4371337890625,0.0,3337.83447265625,0.88190096616745,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762743234634399,0.414147675037384,0.3789294064044952,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802589774131775,0.6124087572097778,0.5850635170936584,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484491348266602,0.7548109292984009,0.5298898816108704,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954450249671936,0.4457250833511352,0.4285297095775604,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6376972794532776,0.2256290912628173,1.0502856969833374,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.56671142578125,297.0892944335937,284.9031677246094,1.0,0.7086712718009949,0.3350405693054199,0.3350405693054199,1.0,1.0,-3.5701804161071777,0.8799981474876404,2.6901822090148926,0.0720314532518386,0.8424385190010071,0.8424385190010071,0.0,277.7503967285156,280.0,64662.171875,0.0,4289.587890625,1.0,278.4585266113281,282.8482360839844,297.7880249023437,301.9999694824219,293.1499938964844,293.1499938964844,278.75,39143.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926923274993896,1.0,0.0,0.0,3.519742965698242,3.519766330718994,8.266376880783355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.3330078125,0.0,1415.7047119140625,1895.4371337890625,0.0,3335.376708984375,0.8789499998092651,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743124961853027,0.4132322371006012,0.3779580593109131,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780772089958191,0.6110745668411255,0.5836611390113831,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466875791549684,0.7549972534179688,0.5298420786857605,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.793613851070404,0.4449986219406128,0.4277531504631042,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360654234886169,0.2248971462249755,1.0469435453414917,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5605163574219,297.0882263183594,285.0057983398437,1.0,0.7084647417068481,0.3350861072540283,0.3350861072540283,1.0,1.0,-3.562305927276612,0.8777979612350464,2.6845080852508545,0.0713748037815094,0.9136788845062256,0.9136788845062256,0.0,279.28759765625,280.0,63773.05078125,0.0,4277.9951171875,1.0,278.69854736328125,282.97021484375,297.7445373535156,301.786865234375,293.1499938964844,293.1499938964844,278.75,34422.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862833976745605,1.0,0.0,0.0,3.564509153366089,3.5645320415496826,8.477986739308108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.5693359375,0.0,1428.5902099609375,1895.4371337890625,0.0,3275.433837890625,0.886634886264801,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728332281112671,0.4123781025409698,0.3772788047790527,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763707280158997,0.6098231077194214,0.5825664401054382,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454822540283204,0.755225419998169,0.5300852060317993,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922160625457764,0.4443465173244476,0.4272069931030273,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347646713256836,0.2242263108491897,1.0441950559616089,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5551452636719,297.0880432128906,284.98486328125,1.0,0.708368182182312,0.3351457118988037,0.3351457118988037,1.0,1.0,-3.5564992427825928,0.8762548565864563,2.680244445800781,0.0709716156125068,0.915943205356598,0.915943205356598,0.0,280.53082275390625,283.0,63793.78125,0.0,4270.13037109375,1.0,278.7422180175781,282.9584655761719,297.7586669921875,301.8406677246094,293.1499938964844,293.1499938964844,278.45001220703125,34017.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838577270507812,1.0,0.0,0.0,3.617263793945313,3.617287158966065,8.730792728783854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.6748046875,0.0,1482.3524169921875,1895.4371337890625,0.0,3252.721923828125,0.8962774872779846,1.0,0.0,3.0,1.0,0.0
