time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686980366706848,0.4096064567565918,0.3751806318759918,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718211650848389,0.6062604188919067,0.5796367526054382,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.94154953956604,0.7542152404785156,0.529740571975708,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883692979812622,0.442234992980957,0.4255782961845398,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631420910358429,0.2224269211292266,1.0374791622161863,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5373840332031,297.0788269042969,284.90545654296875,1.0,0.707973837852478,0.3352649211883545,0.3352649211883545,1.0,1.0,-3.5400071144104004,0.8717041015625,2.6683027744293213,0.0699386820197105,0.834456205368042,0.834456205368042,0.0,283.9068603515625,286.0,64008.4140625,0.0,4246.93359375,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721984863281,293.1499938964844,293.1499938964844,278.75,38998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892437219619751,1.0,0.0,0.0,3.4731762409210205,3.4731991291046143,8.049092912187916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9931640625,0.0,1366.546142578125,1895.4371337890625,0.0,3303.13427734375,0.8685386180877686,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686980366706848,0.4096064567565918,0.3751806318759918,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718211650848389,0.6062604188919067,0.5796367526054382,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.94154953956604,0.7542152404785156,0.529740571975708,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883692979812622,0.442234992980957,0.4255782961845398,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.631420910358429,0.2224269211292266,1.0374791622161863,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.5373840332031,297.0788269042969,284.90545654296875,1.0,0.707973837852478,0.3352649211883545,0.3352649211883545,1.0,1.0,-3.5400071144104004,0.8717041015625,2.6683027744293213,0.0699386820197105,0.834456205368042,0.834456205368042,0.0,283.9068603515625,286.0,64008.4140625,0.0,4246.93359375,1.0,278.458740234375,282.8632507324219,297.8018493652344,301.9721984863281,293.1499938964844,293.1499938964844,278.75,38998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892437219619751,1.0,0.0,0.0,3.4731762409210205,3.4731991291046143,8.049092912187916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9931640625,0.0,1366.546142578125,1895.4371337890625,0.0,3303.13427734375,0.8685386180877686,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7657408714294434,0.4080138504505157,0.3736650645732879,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.86849045753479,0.6039429903030396,0.5773705840110779,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388629794120787,0.7543850541114807,0.5297449827194214,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7855601906776428,0.4409560263156891,0.4243310689926147,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6288720965385437,0.221140906214714,1.031843185424805,284.9880676269531,284.95001220703125,302.9506225585937,294.7987976074219,298.5274658203125,297.0777893066406,284.98712158203125,1.0,0.7076209783554077,0.3353672921657562,0.3353672921657562,1.0,1.0,-3.527175188064575,0.8681976199150085,2.658977508544922,0.0689755901694297,0.9035508632659912,0.9035508632659912,0.0,286.344482421875,286.0,63143.546875,0.0,4227.8603515625,1.0,278.7351989746094,282.9718933105469,297.7663269042969,301.79962158203125,293.1499938964844,293.1499938964844,278.75,33955.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807305097579956,1.0,0.0,0.0,3.561673641204834,3.5616962909698486,8.464504048788513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.1865234375,0.0,1422.177978515625,1895.4371337890625,0.0,3223.426025390625,0.8838221430778503,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653084993362427,0.4077240824699402,0.3734513223171234,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679966330528259,0.603540301322937,0.5770381093025208,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.938478946685791,0.754362940788269,0.5297754406929016,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851485013961792,0.4407323598861694,0.4241580069065094,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284932494163513,0.2209273725748062,1.0310137271881104,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.52569580078125,297.077392578125,284.98297119140625,1.0,0.7075824737548828,0.3353841006755829,0.3353841006755829,1.0,1.0,-3.5253496170043945,0.8677048683166504,2.657644748687744,0.0688618868589401,0.904158055782318,0.904158055782318,0.0,286.7203369140625,289.0,63145.91015625,0.0,4225.3271484375,1.0,278.74041748046875,282.9693603515625,297.7725830078125,301.8135986328125,293.1499938964844,293.1499938964844,278.45001220703125,34087.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880476176738739,1.0,0.0,0.0,3.569417715072632,3.5694406032562256,8.501352795065031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.8583984375,0.0,1431.3583984375,1895.4371337890625,0.0,3221.042724609375,0.8857288360595703,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612859010696411,0.4048963189125061,0.3712837398052215,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635721802711487,0.5998973250389099,0.5740110874176025,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344907402992249,0.7531352043151855,0.5292661786079407,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.781358003616333,0.4385303854942322,0.4224302768707275,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251587867736816,0.2190502285957336,1.0239102840423584,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5081481933594,297.068115234375,284.9071655273437,1.0,0.7070908546447754,0.3355633318424225,0.3355633318424225,1.0,1.0,-3.507873058319092,0.863030195236206,2.6448428630828857,0.0679223239421844,0.8258451819419861,0.8258451819419861,0.0,290.0959167480469,292.0,63311.625,0.0,4199.82958984375,1.0,278.4590759277344,282.8783874511719,297.81427001953125,301.9410400390625,293.1499938964844,293.1499938964844,278.75,38981.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857157230377197,1.0,0.0,0.0,3.423874616622925,3.4238970279693604,7.822201268936624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.44921875,0.0,1316.7706298828125,1895.4371337890625,0.0,3270.119384765625,0.8576608300209045,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612859010696411,0.4048963189125061,0.3712837398052215,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635721802711487,0.5998973250389099,0.5740110874176025,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344907402992249,0.7531352043151855,0.5292661786079407,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.781358003616333,0.4385303854942322,0.4224302768707275,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251587867736816,0.2190502285957336,1.0239102840423584,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5081481933594,297.068115234375,284.9071655273437,1.0,0.7070908546447754,0.3355633318424225,0.3355633318424225,1.0,1.0,-3.507873058319092,0.863030195236206,2.6448428630828857,0.0679223239421844,0.8258451819419861,0.8258451819419861,0.0,290.0959167480469,292.0,63311.625,0.0,4199.82958984375,1.0,278.4590759277344,282.8783874511719,297.81427001953125,301.9410400390625,293.1499938964844,293.1499938964844,278.75,38981.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857157230377197,1.0,0.0,0.0,3.423874616622925,3.4238970279693604,7.822201268936624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.44921875,0.0,1316.7706298828125,1895.4371337890625,0.0,3270.119384765625,0.8576608300209045,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579866647720337,0.4029254019260406,0.3694911897182464,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598509430885315,0.5970667600631714,0.571327269077301,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313666224479676,0.7530152797698975,0.5291340351104736,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.778179943561554,0.4369166195392608,0.4209182858467102,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221984624862671,0.2174647748470306,1.017094373703003,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.0666809082031,284.98126220703125,1.0,0.7066073417663574,0.3357425332069397,0.3357425332069397,1.0,1.0,-3.492305517196656,0.8589340448379517,2.633371591567993,0.0669632852077484,0.8925593495368958,0.8925593495368958,0.0,292.9101867675781,295.0,62458.7109375,0.0,4176.1240234375,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.7832336425781,293.1499938964844,293.1499938964844,279.04998779296875,34153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768489956855774,1.0,0.0,0.0,3.5203819274902344,3.52040433883667,8.269378781733394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.609375,0.0,1380.362060546875,1895.4371337890625,0.0,3187.0439453125,0.8748652935028076,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579866647720337,0.4029254019260406,0.3694911897182464,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598509430885315,0.5970667600631714,0.571327269077301,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313666224479676,0.7530152797698975,0.5291340351104736,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.778179943561554,0.4369166195392608,0.4209182858467102,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221984624862671,0.2174647748470306,1.017094373703003,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.0666809082031,284.98126220703125,1.0,0.7066073417663574,0.3357425332069397,0.3357425332069397,1.0,1.0,-3.492305517196656,0.8589340448379517,2.633371591567993,0.0669632852077484,0.8925593495368958,0.8925593495368958,0.0,292.9101867675781,295.0,62458.7109375,0.0,4176.1240234375,1.0,278.74053955078125,282.9812927246094,297.7845764160156,301.7832336425781,293.1499938964844,293.1499938964844,279.04998779296875,34153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768489956855774,1.0,0.0,0.0,3.5203819274902344,3.52040433883667,8.269378781733394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.609375,0.0,1380.362060546875,1895.4371337890625,0.0,3187.0439453125,0.8748652935028076,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564627528190613,0.4020299017429352,0.3686770498752594,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581187129020691,0.5957576632499695,0.5700837969779968,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9299249053001404,0.7530370950698853,0.5291209816932678,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767125368118286,0.4361977279186249,0.4202459752559662,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208081841468811,0.2167348265647888,1.0139702558517456,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4915771484375,297.06658935546875,285.06121826171875,1.0,0.7064322829246521,0.3358321487903595,0.3358321487903595,1.0,1.0,-3.485246419906616,0.8571001887321472,2.628146409988404,0.0665607452392578,0.9697116613388062,0.9697116613388062,0.0,294.2754821777344,295.0,61736.81640625,0.0,4165.95166015625,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.6537780761719,293.1499938964844,293.1499938964844,279.04998779296875,31572.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871462345123291,1.0,0.0,0.0,3.6073944568634033,3.607417106628418,8.683214787197358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1953125,0.0,1453.5406494140625,1895.4371337890625,0.0,3136.527587890625,0.8935741186141968,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550757527351379,0.4010771214962005,0.3679607808589935,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565230965614319,0.5944057703018188,0.568952202796936,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.928638219833374,0.7529435753822327,0.5291956067085266,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753719091415405,0.4354517757892608,0.4196592271327972,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195098161697388,0.2160046845674514,1.0110983848571775,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.4864196777344,297.06622314453125,285.02276611328125,1.0,0.7063185572624207,0.3359540402889251,0.3359540402889251,1.0,1.0,-3.478954076766968,0.8555892705917358,2.6233646869659424,0.0663336664438247,0.9778971076011658,0.9778971076011658,0.0,295.5782775878906,298.0,61943.6328125,0.0,4157.412109375,1.0,279.0420837402344,283.0531616210937,297.7977294921875,301.7483215332031,293.1499938964844,293.1499938964844,278.75,31714.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870639979839325,1.0,0.0,0.0,3.695472478866577,3.6954963207244873,9.112409884437512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.95703125,0.0,1551.888427734375,1895.4371337890625,0.0,3128.81396484375,0.912194550037384,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508729696273804,0.3977729678153991,0.3655049800872803,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519511818885803,0.5902762413024902,0.5656242370605469,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241291284561156,0.7507860064506531,0.528188169002533,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713698744773865,0.4328429102897644,0.417680561542511,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158297657966614,0.2138977646827697,1.003389835357666,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.0534362792969,284.88751220703125,1.0,0.7057384252548218,0.3361978232860565,0.3361978232860565,1.0,1.0,-3.459146022796631,0.8503937721252441,2.6087522506713867,0.0654588192701339,0.8603358268737793,0.8603358268737793,0.0,299.3136291503906,301.0,62449.27734375,0.0,4128.48974609375,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9183959960937,293.1499938964844,293.1499938964844,279.04998779296875,38576.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795532584190369,1.0,0.0,0.0,3.59710431098938,3.597128391265869,8.633747938802117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8369140625,0.0,1494.1099853515625,1895.4371337890625,0.0,3212.393798828125,0.8953216075897217,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508729696273804,0.3977729678153991,0.3655049800872803,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519511818885803,0.5902762413024902,0.5656242370605469,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241291284561156,0.7507860064506531,0.528188169002533,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713698744773865,0.4328429102897644,0.417680561542511,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158297657966614,0.2138977646827697,1.003389835357666,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.0534362792969,284.88751220703125,1.0,0.7057384252548218,0.3361978232860565,0.3361978232860565,1.0,1.0,-3.459146022796631,0.8503937721252441,2.6087522506713867,0.0654588192701339,0.8603358268737793,0.8603358268737793,0.0,299.3136291503906,301.0,62449.27734375,0.0,4128.48974609375,1.0,278.7574768066406,282.90509033203125,297.8463134765625,301.9183959960937,293.1499938964844,293.1499938964844,279.04998779296875,38576.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795532584190369,1.0,0.0,0.0,3.59710431098938,3.597128391265869,8.633747938802117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8369140625,0.0,1494.1099853515625,1895.4371337890625,0.0,3212.393798828125,0.8953216075897217,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473966479301453,0.395553857088089,0.3633959293365478,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480740785598755,0.5871427655220032,0.5625648498535156,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.920562505722046,0.7500752210617065,0.5275428295135498,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679600119590759,0.4309278428554535,0.4158238470554352,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612369954586029,0.2120940089225769,0.995498776435852,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537048339844,297.0500793457031,284.9793701171875,1.0,0.7050172090530396,0.3364416062831878,0.3364416062831878,1.0,1.0,-3.440419435501098,0.8455249071121216,2.5948944091796875,0.0643786489963531,0.9339675307273864,0.9339675307273864,0.0,302.3490905761719,289.0,61431.4765625,0.0,4098.45458984375,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.7397155761719,293.1499938964844,293.1499938964844,278.75,34106.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712864518165588,1.0,0.0,0.0,3.685921907424927,3.685945987701416,9.065370818461816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1337890625,0.0,1559.1954345703125,1895.4371337890625,0.0,3134.878173828125,0.911954402923584,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473966479301453,0.395553857088089,0.3633959293365478,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480740785598755,0.5871427655220032,0.5625648498535156,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.920562505722046,0.7500752210617065,0.5275428295135498,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679600119590759,0.4309278428554535,0.4158238470554352,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612369954586029,0.2120940089225769,0.995498776435852,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537048339844,297.0500793457031,284.9793701171875,1.0,0.7050172090530396,0.3364416062831878,0.3364416062831878,1.0,1.0,-3.440419435501098,0.8455249071121216,2.5948944091796875,0.0643786489963531,0.9339675307273864,0.9339675307273864,0.0,302.3490905761719,289.0,61431.4765625,0.0,4098.45458984375,1.0,279.0419311523437,283.0260009765625,297.8034973144531,301.7397155761719,293.1499938964844,293.1499938964844,278.75,34106.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712864518165588,1.0,0.0,0.0,3.685921907424927,3.685945987701416,9.065370818461816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1337890625,0.0,1559.1954345703125,1895.4371337890625,0.0,3134.878173828125,0.911954402923584,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.74705570936203,0.3924869000911712,0.360756903886795,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479206562042236,0.5831795334815979,0.5589662790298462,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217985272407532,0.7480186223983765,0.5262830257415771,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680277824401855,0.428386390209198,0.4135061502456665,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115751266479492,0.2099780589342117,0.9860025644302368,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359436035156,297.0400085449219,284.8934020996094,1.0,0.7000966668128967,0.3367736637592315,0.3367736637592315,1.0,1.0,-3.4172041416168213,0.8395459055900574,2.5776584148406982,0.0633630976080894,0.83983314037323,0.83983314037323,0.0,298.6688232421875,277.0,61541.25,0.0,4018.077880859375,1.0,278.7582092285156,282.9276733398437,297.84039306640625,301.856689453125,293.1499938964844,293.1499938964844,279.04998779296875,39573.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876921534538269,1.0,0.0,0.0,3.526878833770752,3.526902437210083,8.299929277200135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5107421875,0.0,1426.2882080078125,1895.4371337890625,0.0,3187.724365234375,0.8809342384338379,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.74705570936203,0.3924869000911712,0.360756903886795,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479206562042236,0.5831795334815979,0.5589662790298462,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217985272407532,0.7480186223983765,0.5262830257415771,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680277824401855,0.428386390209198,0.4135061502456665,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115751266479492,0.2099780589342117,0.9860025644302368,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359436035156,297.0400085449219,284.8934020996094,1.0,0.7000966668128967,0.3367736637592315,0.3367736637592315,1.0,1.0,-3.4172041416168213,0.8395459055900574,2.5776584148406982,0.0633630976080894,0.83983314037323,0.83983314037323,0.0,298.6688232421875,277.0,61541.25,0.0,4018.077880859375,1.0,278.7582092285156,282.9276733398437,297.84039306640625,301.856689453125,293.1499938964844,293.1499938964844,279.04998779296875,39573.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876921534538269,1.0,0.0,0.0,3.526878833770752,3.526902437210083,8.299929277200135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5107421875,0.0,1426.2882080078125,1895.4371337890625,0.0,3187.724365234375,0.8809342384338379,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494461536407471,0.3904739618301391,0.3584679663181305,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507835865020752,0.5802100300788879,0.5556735992431641,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270697832107544,0.7472965121269226,0.5253703594207764,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709108591079712,0.4265873730182647,0.4113499820232391,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129935383796692,0.2082754224538803,0.9764807820320128,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390319824219,284.9803161621094,1.0,0.6933684945106506,0.3371057510375976,0.3371057510375976,1.0,1.0,-3.395340919494629,0.8339751958847046,2.561365842819214,0.0622636042535305,0.9116557836532592,0.9116557836532592,0.0,290.4834899902344,265.0,60497.5703125,0.0,3915.8984375,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800842285156,293.1499938964844,293.1499938964844,278.75,34353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671393394470215,1.0,0.0,0.0,3.612541437149048,3.6125648021698,8.708011591807008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.6806640625,0.0,1479.7027587890625,1895.4371337890625,0.0,3095.97509765625,0.8956888318061829,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494461536407471,0.3904739618301391,0.3584679663181305,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507835865020752,0.5802100300788879,0.5556735992431641,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270697832107544,0.7472965121269226,0.5253703594207764,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709108591079712,0.4265873730182647,0.4113499820232391,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129935383796692,0.2082754224538803,0.9764807820320128,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390319824219,284.9803161621094,1.0,0.6933684945106506,0.3371057510375976,0.3371057510375976,1.0,1.0,-3.395340919494629,0.8339751958847046,2.561365842819214,0.0622636042535305,0.9116557836532592,0.9116557836532592,0.0,290.4834899902344,265.0,60497.5703125,0.0,3915.8984375,1.0,279.0413818359375,283.044189453125,297.8031616210937,301.6800842285156,293.1499938964844,293.1499938964844,278.75,34353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671393394470215,1.0,0.0,0.0,3.612541437149048,3.6125648021698,8.708011591807008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.6806640625,0.0,1479.7027587890625,1895.4371337890625,0.0,3095.97509765625,0.8956888318061829,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510461211204529,0.3890490531921386,0.3572756350040436,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526970744132996,0.5783252716064453,0.5539873242378235,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302984476089478,0.7462626099586487,0.5248122811317444,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728143930435181,0.4254004061222076,0.4102529883384704,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140741109848022,0.2073076963424682,0.9717856645584106,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.41754150390625,297.03546142578125,284.8641967773437,1.0,0.6896276473999023,0.3372717797756195,0.3372717797756195,1.0,1.0,-3.3842480182647705,0.8311277031898499,2.553120374679565,0.0618508569896221,0.8240405321121216,0.8240405321121216,0.0,285.7242736816406,265.0,61011.05078125,0.0,3860.992431640625,1.0,278.7994689941406,282.91717529296875,297.8554382324219,301.87896728515625,293.1499938964844,293.1499938964844,278.75,39503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719220161437988,1.0,0.0,0.0,3.541690826416016,3.5417144298553467,8.369790975848446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.23046875,0.0,1441.410400390625,1895.4371337890625,0.0,3140.83935546875,0.8811932802200317,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524428367614746,0.3875780999660492,0.3557638227939605,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544588088989258,0.5763751864433289,0.5519641637802124,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332823753356934,0.7451451420783997,0.5238809585571289,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745648622512817,0.4241433441638946,0.4088926017284393,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.615004301071167,0.2062879502773285,0.9664360880851746,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095153808594,297.0312805175781,284.9023742675781,1.0,0.6855846047401428,0.3375079929828644,0.3375079929828644,1.0,1.0,-3.370807886123657,0.8277663588523865,2.543041706085205,0.0614187978208065,0.8272729516029358,0.8272729516029358,0.0,280.93426513671875,253.0,60530.31640625,0.0,3800.529296875,1.0,278.758544921875,282.9544982910156,297.8434753417969,301.79571533203125,293.1499938964844,293.1499938964844,279.04998779296875,39598.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721688389778137,1.0,0.0,0.0,3.447176456451416,3.4471993446350098,7.929035064080381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.42578125,0.0,1344.4383544921875,1895.4371337890625,0.0,3143.154541015625,0.8634940385818481,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569090127944946,0.3855979442596435,0.3534307479858398,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.859704315662384,0.5734068155288696,0.5485937595367432,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414470195770264,0.7441600561141968,0.5227340459823608,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796624898910522,0.4223366975784302,0.4066461622714996,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180091500282288,0.2046511322259903,0.9567691683769226,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000244140625,297.0309753417969,284.9798583984375,1.0,0.6772744655609131,0.3379803895950317,0.3379803895950317,1.0,1.0,-3.3482353687286377,0.8223612904548645,2.525873899459839,0.0608824603259563,0.894999623298645,0.894999623298645,0.0,269.897216796875,241.0,59561.78515625,0.0,3682.859375,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249694824219,293.1499938964844,293.1499938964844,279.3500061035156,34303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622668385505676,1.0,0.0,0.0,3.5407629013061523,3.540785551071167,8.365405506083334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9130859375,0.0,1402.6878662109375,1895.4371337890625,0.0,3050.266845703125,0.8795052766799927,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569090127944946,0.3855979442596435,0.3534307479858398,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.859704315662384,0.5734068155288696,0.5485937595367432,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414470195770264,0.7441600561141968,0.5227340459823608,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796624898910522,0.4223366975784302,0.4066461622714996,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180091500282288,0.2046511322259903,0.9567691683769226,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000244140625,297.0309753417969,284.9798583984375,1.0,0.6772744655609131,0.3379803895950317,0.3379803895950317,1.0,1.0,-3.3482353687286377,0.8223612904548645,2.525873899459839,0.0608824603259563,0.894999623298645,0.894999623298645,0.0,269.897216796875,241.0,59561.78515625,0.0,3682.859375,1.0,279.0407409667969,283.0615234375,297.8070983886719,301.6249694824219,293.1499938964844,293.1499938964844,279.3500061035156,34303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622668385505676,1.0,0.0,0.0,3.5407629013061523,3.540785551071167,8.365405506083334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.9130859375,0.0,1402.6878662109375,1895.4371337890625,0.0,3050.266845703125,0.8795052766799927,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625169157981873,0.3837918043136596,0.3514043986797333,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661881685256958,0.5706443190574646,0.5455653667449951,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508178234100342,0.7432578802108765,0.521816074848175,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859097123146057,0.4207141399383545,0.4046791195869446,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218089461326599,0.2031892538070678,0.948079228401184,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323181152344,285.025634765625,1.0,0.6688588261604309,0.3384528160095215,0.3384528160095215,1.0,1.0,-3.328235626220703,0.8177105784416199,2.5105249881744385,0.0606912933290004,0.984137237071991,0.984137237071991,0.0,258.20819091796875,229.0,58908.6484375,0.0,3568.95361328125,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57843017578125,293.1499938964844,293.1499938964844,279.04998779296875,31783.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855158805847168,1.0,0.0,0.0,3.712977647781372,3.713001489639282,9.198943757837696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.205078125,0.0,1572.2791748046875,1895.4371337890625,0.0,2983.61083984375,0.9163286089897156,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625169157981873,0.3837918043136596,0.3514043986797333,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661881685256958,0.5706443190574646,0.5455653667449951,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508178234100342,0.7432578802108765,0.521816074848175,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859097123146057,0.4207141399383545,0.4046791195869446,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218089461326599,0.2031892538070678,0.948079228401184,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323181152344,285.025634765625,1.0,0.6688588261604309,0.3384528160095215,0.3384528160095215,1.0,1.0,-3.328235626220703,0.8177105784416199,2.5105249881744385,0.0606912933290004,0.984137237071991,0.984137237071991,0.0,258.20819091796875,229.0,58908.6484375,0.0,3568.95361328125,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.57843017578125,293.1499938964844,293.1499938964844,279.04998779296875,31783.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855158805847168,1.0,0.0,0.0,3.712977647781372,3.713001489639282,9.198943757837696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.205078125,0.0,1572.2791748046875,1895.4371337890625,0.0,2983.61083984375,0.9163286089897156,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672168612480164,0.3805491328239441,0.3484690487384796,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718861937522888,0.5664401650428772,0.5415990948677063,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586822390556335,0.740094780921936,0.519750714302063,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913768291473389,0.4179608225822449,0.4019995629787445,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249645352363586,0.2011406570672989,0.9378737807273864,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37615966796875,297.0230712890625,284.8819885253906,1.0,0.6599704623222351,0.3389873802661896,0.3389873802661896,1.0,1.0,-3.301969528198242,0.8113005757331848,2.490669012069702,0.0603366792201995,0.8595694303512573,0.8595694303512573,0.0,247.3328552246093,217.0,59336.41015625,0.0,3446.49462890625,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7419738769531,293.1499938964844,293.1499938964844,279.3500061035156,38981.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641568422317505,1.0,0.0,0.0,3.6085805892944336,3.608604669570923,8.688925845490303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8203125,0.0,1509.6259765625,1895.4371337890625,0.0,3067.99609375,0.8980711102485657,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672168612480164,0.3805491328239441,0.3484690487384796,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718861937522888,0.5664401650428772,0.5415990948677063,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586822390556335,0.740094780921936,0.519750714302063,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913768291473389,0.4179608225822449,0.4019995629787445,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249645352363586,0.2011406570672989,0.9378737807273864,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37615966796875,297.0230712890625,284.8819885253906,1.0,0.6599704623222351,0.3389873802661896,0.3389873802661896,1.0,1.0,-3.301969528198242,0.8113005757331848,2.490669012069702,0.0603366792201995,0.8595694303512573,0.8595694303512573,0.0,247.3328552246093,217.0,59336.41015625,0.0,3446.49462890625,1.0,279.056884765625,282.9843139648437,297.86553955078125,301.7419738769531,293.1499938964844,293.1499938964844,279.3500061035156,38981.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641568422317505,1.0,0.0,0.0,3.6085805892944336,3.608604669570923,8.688925845490303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8203125,0.0,1509.6259765625,1895.4371337890625,0.0,3067.99609375,0.8980711102485657,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732309699058533,0.3783901631832123,0.3458556234836578,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789582252502441,0.5632318258285522,0.5378848910331726,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676491022109984,0.7383240461349487,0.5179264545440674,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980156540870667,0.4159027934074402,0.3994279503822326,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288386583328247,0.1994146853685379,0.9275954365730286,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670654296875,297.0214538574219,284.97821044921875,1.0,0.6507771015167236,0.33952197432518,0.33952197432518,1.0,1.0,-3.276705503463745,0.805184006690979,2.471521377563477,0.0598244667053222,0.934916615486145,0.934916615486145,0.0,235.7080841064453,205.0,58238.15625,0.0,3323.88623046875,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5537109375,293.1499938964844,293.1499938964844,279.04998779296875,34188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549123406410217,1.0,0.0,0.0,3.6948673725128174,3.694891452789306,9.109426173381508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.8271484375,0.0,1569.944091796875,1895.4371337890625,0.0,2981.30078125,0.9140059947967528,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732309699058533,0.3783901631832123,0.3458556234836578,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789582252502441,0.5632318258285522,0.5378848910331726,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676491022109984,0.7383240461349487,0.5179264545440674,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980156540870667,0.4159027934074402,0.3994279503822326,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288386583328247,0.1994146853685379,0.9275954365730286,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670654296875,297.0214538574219,284.97821044921875,1.0,0.6507771015167236,0.33952197432518,0.33952197432518,1.0,1.0,-3.276705503463745,0.805184006690979,2.471521377563477,0.0598244667053222,0.934916615486145,0.934916615486145,0.0,235.7080841064453,205.0,58238.15625,0.0,3323.88623046875,1.0,279.34197998046875,283.1098937988281,297.8171081542969,301.5537109375,293.1499938964844,293.1499938964844,279.04998779296875,34188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549123406410217,1.0,0.0,0.0,3.6948673725128174,3.694891452789306,9.109426173381508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.8271484375,0.0,1569.944091796875,1895.4371337890625,0.0,2981.30078125,0.9140059947967528,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765544056892395,0.3769410252571106,0.3445979058742523,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828441500663757,0.5612750053405762,0.5360839366912842,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722446203231812,0.7368297576904297,0.5170257687568665,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016379475593567,0.4146150350570678,0.3981923758983612,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310042142868042,0.1984432488679886,0.9226781129837036,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614807128906,297.01885986328125,284.8522644042969,1.0,0.6461647748947144,0.3397892415523529,0.3397892415523529,1.0,1.0,-3.2645516395568848,0.8022552728652954,2.4622962474823,0.0597320161759853,0.8401065468788147,0.8401065468788147,0.0,229.8667449951172,205.0,58831.07421875,0.0,3264.123046875,1.0,279.0977478027344,282.9734191894531,297.8695678710937,301.7532043457031,293.1499938964844,293.1499938964844,279.04998779296875,39143.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599960803985596,1.0,0.0,0.0,3.6312198638916016,3.63124418258667,8.798292014944309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8583984375,0.0,1535.7772216796875,1895.4371337890625,0.0,3028.968017578125,0.900826096534729,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794634699821472,0.3754090070724487,0.3430185317993164,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863491415977478,0.5592213273048401,0.5339471697807312,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762384295463562,0.7351610660552979,0.5157207250595093,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.804887056350708,0.4132282137870788,0.396693468093872,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.632899284362793,0.1974046528339386,0.9171396493911744,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.35565185546875,297.0155944824219,284.89044189453125,1.0,0.6413952112197876,0.3401219248771667,0.3401219248771667,1.0,1.0,-3.25005316734314,0.7987843751907349,2.4512686729431152,0.059580523520708,0.836651086807251,0.836651086807251,0.0,224.3197631835937,193.0,58288.90234375,0.0,3201.25634765625,1.0,279.0579833984375,283.01226806640625,297.8572082519531,301.6679992675781,293.1499938964844,293.1499938964844,279.3500061035156,40065.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603715300559998,1.0,0.0,0.0,3.5211355686187744,3.521159172058105,8.272919558294234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9970703125,0.0,1423.812255859375,1895.4371337890625,0.0,3032.489501953125,0.8801096677780151,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787337601184845,0.3734166324138641,0.3406083285808563,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954630494117737,0.5561583042144775,0.5304174423217773,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857189059257508,0.7332193851470947,0.5138557553291321,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129924535751343,0.4112218022346496,0.3942050337791443,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380257606506348,0.1957532912492752,0.90719473361969,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3500671386719,297.01568603515625,284.9812927246094,1.0,0.6319157481193542,0.340787261724472,0.340787261724472,1.0,1.0,-3.22571063041687,0.7932746410369873,2.432435989379883,0.0595650747418403,0.9114838242530824,0.9114838242530824,0.0,212.3372497558593,181.0,57253.05859375,0.0,3082.170166015625,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910888671875,293.1499938964844,293.1499938964844,279.04998779296875,34324.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495680093765259,1.0,0.0,0.0,3.610722303390503,3.610745429992676,8.699242357579351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.72265625,0.0,1477.508056640625,1895.4371337890625,0.0,2931.224853515625,0.8952493667602539,1.0,0.0,3.0,1.0,0.0
