time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787337601184845,0.3734166324138641,0.3406083285808563,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954630494117737,0.5561583042144775,0.5304174423217773,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857189059257508,0.7332193851470947,0.5138557553291321,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129924535751343,0.4112218022346496,0.3942050337791443,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380257606506348,0.1957532912492752,0.90719473361969,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3500671386719,297.01568603515625,284.9812927246094,1.0,0.6319157481193542,0.340787261724472,0.340787261724472,1.0,1.0,-3.22571063041687,0.7932746410369873,2.432435989379883,0.0595650747418403,0.9114838242530824,0.9114838242530824,0.0,212.3372497558593,181.0,57253.05859375,0.0,3082.170166015625,1.0,279.3413391113281,283.1314392089844,297.81915283203125,301.4910888671875,293.1499938964844,293.1499938964844,279.04998779296875,34324.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495680093765259,1.0,0.0,0.0,3.610722303390503,3.610745429992676,8.699242357579351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.72265625,0.0,1477.508056640625,1895.4371337890625,0.0,2931.224853515625,0.8952493667602539,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952108383178711,0.3705188333988189,0.3378368616104126,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047089219093324,0.5522137880325317,0.5265322327613831,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942687153816224,0.7297539710998535,0.5114256739616394,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207992911338806,0.4085267186164856,0.3914437890052795,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433225274085999,0.1937891840934753,0.8969218134880066,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.89996337890625,1.0,0.62227463722229,0.3414525985717773,0.3414525985717773,1.0,1.0,-3.199119806289673,0.7870304584503174,2.4120893478393555,0.0595236755907535,0.8241686224937439,0.8241686224937439,0.0,200.8587646484375,169.0,57294.60546875,0.0,2962.765380859375,1.0,279.058837890625,283.0400695800781,297.8662109375,301.6117553710937,293.1499938964844,293.1499938964844,279.3500061035156,39696.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545193076133728,1.0,0.0,0.0,3.439339160919189,3.439361810684204,7.893021916061116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.75390625,0.0,1337.2493896484375,1895.4371337890625,0.0,2977.61669921875,0.8618248105049133,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952108383178711,0.3705188333988189,0.3378368616104126,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047089219093324,0.5522137880325317,0.5265322327613831,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942687153816224,0.7297539710998535,0.5114256739616394,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207992911338806,0.4085267186164856,0.3914437890052795,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433225274085999,0.1937891840934753,0.8969218134880066,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.89996337890625,1.0,0.62227463722229,0.3414525985717773,0.3414525985717773,1.0,1.0,-3.199119806289673,0.7870304584503174,2.4120893478393555,0.0595236755907535,0.8241686224937439,0.8241686224937439,0.0,200.8587646484375,169.0,57294.60546875,0.0,2962.765380859375,1.0,279.058837890625,283.0400695800781,297.8662109375,301.6117553710937,293.1499938964844,293.1499938964844,279.3500061035156,39696.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545193076133728,1.0,0.0,0.0,3.439339160919189,3.439361810684204,7.893021916061116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.75390625,0.0,1337.2493896484375,1895.4371337890625,0.0,2977.61669921875,0.8618248105049133,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037532567977905,0.3684698939323425,0.3354653716087341,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152766466140748,0.5490751266479492,0.5230265259742737,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277690172195435,0.5040596723556519,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289524912834167,0.4064049124717712,0.3889278471469879,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490882635116577,0.1921048611402511,0.8871725797653198,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0121154785156,284.9770202636719,1.0,0.6122385859489441,0.3421952724456787,0.3421952724456787,1.0,1.0,-3.168902635574341,0.779848039150238,2.389054536819458,0.0593444928526878,0.8914475440979004,0.8914475440979004,0.0,189.7231292724609,157.0,56236.75390625,0.0,2839.219482421875,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.443115234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436373472213745,1.0,0.0,0.0,3.53204607963562,3.532068490982056,8.32426678698539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8173828125,0.0,1393.66748046875,1895.4371337890625,0.0,2875.71728515625,0.8775122165679932,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037532567977905,0.3684698939323425,0.3354653716087341,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152766466140748,0.5490751266479492,0.5230265259742737,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277690172195435,0.5040596723556519,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289524912834167,0.4064049124717712,0.3889278471469879,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490882635116577,0.1921048611402511,0.8871725797653198,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0121154785156,284.9770202636719,1.0,0.6122385859489441,0.3421952724456787,0.3421952724456787,1.0,1.0,-3.168902635574341,0.779848039150238,2.389054536819458,0.0593444928526878,0.8914475440979004,0.8914475440979004,0.0,189.7231292724609,157.0,56236.75390625,0.0,2839.219482421875,1.0,279.3406677246094,283.1467590332031,297.8327331542969,301.443115234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436373472213745,1.0,0.0,0.0,3.53204607963562,3.532068490982056,8.32426678698539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.8173828125,0.0,1393.66748046875,1895.4371337890625,0.0,2875.71728515625,0.8775122165679932,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811678409576416,0.3665125668048858,0.33339923620224,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257320165634156,0.5460518598556519,0.5198570489883423,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290383577346802,0.4864928126335144,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366519212722778,0.4043682813644409,0.3866786956787109,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546435952186584,0.1905161291360855,0.8783959746360779,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33544921875,297.0163879394531,285.0145263671875,1.0,0.601211667060852,0.3429379761219024,0.3429379761219024,1.0,1.0,-3.1277921199798584,0.7692481279373169,2.358544111251831,0.0581981912255287,0.9714118838310242,0.9714118838310242,0.0,179.5148162841797,145.0,55227.28125,0.0,2701.915283203125,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3819580078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347184658050537,1.0,0.0,0.0,3.696778059005737,3.696801900863648,9.118849675360252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.875,0.0,1555.2152099609375,1895.4371337890625,0.0,2792.412109375,0.9125388264656068,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811678409576416,0.3665125668048858,0.33339923620224,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257320165634156,0.5460518598556519,0.5198570489883423,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290383577346802,0.4864928126335144,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366519212722778,0.4043682813644409,0.3866786956787109,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546435952186584,0.1905161291360855,0.8783959746360779,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33544921875,297.0163879394531,285.0145263671875,1.0,0.601211667060852,0.3429379761219024,0.3429379761219024,1.0,1.0,-3.1277921199798584,0.7692481279373169,2.358544111251831,0.0581981912255287,0.9714118838310242,0.9714118838310242,0.0,179.5148162841797,145.0,55227.28125,0.0,2701.915283203125,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3819580078125,293.1499938964844,293.1499938964844,279.3500061035156,31959.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347184658050537,1.0,0.0,0.0,3.696778059005737,3.696801900863648,9.118849675360252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.875,0.0,1555.2152099609375,1895.4371337890625,0.0,2792.412109375,0.9125388264656068,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156203627586365,0.364940881729126,0.3321306407451629,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312867522239684,0.5439531803131104,0.5180323719978333,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299178242683411,0.4773975014686584,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.840731143951416,0.402895450592041,0.3853681087493896,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576337218284607,0.1895051151514053,0.8736527562141418,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.333740234375,297.0176696777344,284.85064697265625,1.0,0.5954253673553467,0.3433093428611755,0.3433093428611755,1.0,1.0,-3.1058661937713623,0.763497531414032,2.3423688411712646,0.0574830546975135,0.8595498204231262,0.8595498204231262,0.0,174.3309326171875,145.0,55855.84375,0.0,2631.189208984375,1.0,279.3965759277344,283.0466003417969,297.9114685058594,301.6042175292969,293.1499938964844,293.1499938964844,279.3500061035156,37168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410149216651917,1.0,0.0,0.0,3.6665093898773193,3.666533708572388,8.970133080765663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.919921875,0.0,1560.3994140625,1895.4371337890625,0.0,2851.19921875,0.907193124294281,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190990686416626,0.3631995618343353,0.3304309546947479,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.936414361000061,0.5416563153266907,0.5157451033592224,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309619188308716,0.4686049520969391,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445246815681458,0.4012363255023956,0.3836853206157684,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603451371192932,0.1883637756109237,0.867954432964325,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3321533203125,297.0184020996094,284.8719177246094,1.0,0.5893855690956116,0.3438310623168945,0.3438310623168945,1.0,1.0,-3.081631898880005,0.757411777973175,2.3242201805114746,0.0569151043891906,0.8373961448669434,0.8373961448669434,0.0,169.27882385253906,133.0,55110.99609375,0.0,2557.633544921875,1.0,279.3573913574219,283.0734558105469,297.901611328125,301.518798828125,293.1499938964844,293.1499938964844,279.6499938964844,40218.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420572876930237,1.0,0.0,0.0,3.541262149810791,3.541285753250122,8.367764507966058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.89990234375,0.0,1446.1502685546875,1895.4371337890625,0.0,2860.942626953125,0.8842514753341675,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281823992729187,0.3609760701656341,0.3278361558914184,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492189884185792,0.5382663011550903,0.5119391083717346,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356894016265869,0.4487635791301727,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543057441711426,0.398794025182724,0.3808318674564361,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674954295158386,0.1865194141864776,0.8574801087379456,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.03570556640625,284.9617919921875,1.0,0.5769237279891968,0.3448744714260101,0.3448744714260101,1.0,1.0,-3.0340588092803955,0.745505154132843,2.2885537147521973,0.0557104311883449,0.9005252718925476,0.9005252718925476,0.0,158.45889282226562,136.0,53643.24609375,0.0,2411.611572265625,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.3107604980469,293.1499938964844,293.1499938964844,279.3500061035156,34949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296065330505371,1.0,0.0,0.0,3.607461452484131,3.607484817504883,8.683537657816487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.853515625,0.0,1478.585693359375,1895.4371337890625,0.0,2744.783203125,0.8948174118995667,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281823992729187,0.3609760701656341,0.3278361558914184,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492189884185792,0.5382663011550903,0.5119391083717346,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356894016265869,0.4487635791301727,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543057441711426,0.398794025182724,0.3808318674564361,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674954295158386,0.1865194141864776,0.8574801087379456,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.03570556640625,284.9617919921875,1.0,0.5769237279891968,0.3448744714260101,0.3448744714260101,1.0,1.0,-3.0340588092803955,0.745505154132843,2.2885537147521973,0.0557104311883449,0.9005252718925476,0.9005252718925476,0.0,158.45889282226562,136.0,53643.24609375,0.0,2411.611572265625,1.0,279.64141845703125,283.1956787109375,297.85516357421875,301.3107604980469,293.1499938964844,293.1499938964844,279.3500061035156,34949.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296065330505371,1.0,0.0,0.0,3.607461452484131,3.607484817504883,8.683537657816487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.853515625,0.0,1478.585693359375,1895.4371337890625,0.0,2744.783203125,0.8948174118995667,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323503136634827,0.3580825626850128,0.3252272307872772,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550125598907472,0.5342310667037964,0.5081344246864319,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394555807113647,0.4380600452423095,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.858989417552948,0.3958501517772674,0.3780155777931213,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705065965652466,0.1845031827688217,0.8478633165359497,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0512390136719,284.89312744140625,1.0,0.5691342353820801,0.3459178805351257,0.3459178805351257,1.0,1.0,-2.998518705368042,0.7372850775718689,2.2612335681915283,0.0553257092833519,0.8109446167945862,0.8109446167945862,0.0,152.39993286132812,154.0,53377.53515625,0.0,2315.583984375,1.0,279.3591003417969,283.12109375,297.9039306640625,301.4048767089844,293.1499938964844,293.1499938964844,279.6499938964844,40543.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325700759887695,1.0,0.0,0.0,3.390698432922364,3.390720844268799,7.67134679335868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.38427734375,0.0,1294.9459228515625,1895.4371337890625,0.0,2772.383056640625,0.8520781993865967,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323503136634827,0.3580825626850128,0.3252272307872772,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550125598907472,0.5342310667037964,0.5081344246864319,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394555807113647,0.4380600452423095,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.858989417552948,0.3958501517772674,0.3780155777931213,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705065965652466,0.1845031827688217,0.8478633165359497,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0512390136719,284.89312744140625,1.0,0.5691342353820801,0.3459178805351257,0.3459178805351257,1.0,1.0,-2.998518705368042,0.7372850775718689,2.2612335681915283,0.0553257092833519,0.8109446167945862,0.8109446167945862,0.0,152.39993286132812,154.0,53377.53515625,0.0,2315.583984375,1.0,279.3591003417969,283.12109375,297.9039306640625,301.4048767089844,293.1499938964844,293.1499938964844,279.6499938964844,40543.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325700759887695,1.0,0.0,0.0,3.390698432922364,3.390720844268799,7.67134679335868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.38427734375,0.0,1294.9459228515625,1895.4371337890625,0.0,2772.383056640625,0.8520781993865967,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278669118881226,0.3561077713966369,0.3233703970909118,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488918781280518,0.5311303734779358,0.5051147937774658,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412157654762268,0.4431938827037811,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.854099452495575,0.3935976326465606,0.3758261501789093,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657342314720154,0.1828495115041732,0.8404385447502136,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.36102294921875,297.0621032714844,284.9895324707031,1.0,0.5693347454071045,0.3471820950508117,0.3471820950508117,1.0,1.0,-2.9872395992279053,0.7372315526008606,2.2500078678131104,0.0575379617512226,0.890764594078064,0.890764594078064,0.0,154.16390991210938,172.0,52644.34765625,0.0,2304.32568359375,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.2517395019531,293.1499938964844,293.1499938964844,279.95001220703125,33922.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198707103729248,1.0,0.0,0.0,3.496213912963867,3.496236085891724,8.156227409017447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7001953125,0.0,1353.8179931640625,1895.4371337890625,0.0,2654.371826171875,0.8693504929542542,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278669118881226,0.3561077713966369,0.3233703970909118,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9488918781280518,0.5311303734779358,0.5051147937774658,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412157654762268,0.4431938827037811,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.854099452495575,0.3935976326465606,0.3758261501789093,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657342314720154,0.1828495115041732,0.8404385447502136,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.36102294921875,297.0621032714844,284.9895324707031,1.0,0.5693347454071045,0.3471820950508117,0.3471820950508117,1.0,1.0,-2.9872395992279053,0.7372315526008606,2.2500078678131104,0.0575379617512226,0.890764594078064,0.890764594078064,0.0,154.16390991210938,172.0,52644.34765625,0.0,2304.32568359375,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.2517395019531,293.1499938964844,293.1499938964844,279.95001220703125,33922.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198707103729248,1.0,0.0,0.0,3.496213912963867,3.496236085891724,8.156227409017447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7001953125,0.0,1353.8179931640625,1895.4371337890625,0.0,2654.371826171875,0.8693504929542542,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230405449867249,0.3551481068134308,0.3225681185722351,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421377778053284,0.5296248197555542,0.503751814365387,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405548691749573,0.4504873752593994,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489120006561279,0.3925206065177917,0.3748785853385925,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611266732215881,0.1820379346609115,0.8372774720191956,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3617248535156,297.06036376953125,285.0874938964844,1.0,0.5715895295143127,0.3478395044803619,0.3478395044803619,1.0,1.0,-2.988457202911377,0.7394322752952576,2.2490248680114746,0.0594467706978321,0.9851039052009584,0.9851039052009584,0.0,157.40553283691406,172.0,52086.39453125,0.0,2323.028076171875,1.0,279.8995361328125,283.35186767578125,297.8686828613281,301.1416015625,293.1499938964844,293.1499938964844,279.95001220703125,30890.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129573464393616,1.0,0.0,0.0,3.6005280017852783,3.600550651550293,8.650191034575982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.244140625,0.0,1441.10888671875,1895.4371337890625,0.0,2590.453369140625,0.8916409015655518,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176568746566772,0.3542235791683197,0.3219513297080993,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344853162765504,0.528215229511261,0.5026407837867737,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.738939106464386,0.4591405689716339,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8432344794273376,0.3915212154388428,0.3741308152675628,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561615467071533,0.1812803894281387,0.8347131609916687,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.359375,297.0542297363281,285.0616149902344,1.0,0.5746662020683289,0.3484463095664978,0.3484463095664978,1.0,1.0,-2.992795944213867,0.7424779534339905,2.2503178119659424,0.0615323185920715,1.0,1.0,0.0,161.43392944335938,190.0,52420.890625,0.0,2351.401611328125,1.0,279.9416198730469,283.3285522460937,297.9074401855469,301.2496337890625,293.1499938964844,293.1499938964844,279.6499938964844,30884.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120490908622742,1.0,0.0,0.0,3.703158617019653,3.703182220458984,9.150354571829666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.66796875,0.0,1554.2830810546875,1895.4371337890625,0.0,2582.076171875,0.9133113622665404,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8106979131698608,0.3526847958564758,0.321062684059143,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.924842894077301,0.5261792540550232,0.501240074634552,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7355057001113892,0.4702292382717132,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362519145011902,0.3900459706783294,0.3731813430786133,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6501391530036926,0.1802531033754348,0.8316820859909058,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.3502197265625,297.0386657714844,284.8995361328125,1.0,0.5786276459693909,0.3490784168243408,0.3490784168243408,1.0,1.0,-2.99858832359314,0.7460532784461975,2.252535104751587,0.0638870745897293,0.9172362089157104,0.9172362089157104,0.0,166.71600341796875,190.0,53691.66015625,0.0,2388.912841796875,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5155944824219,293.1499938964844,293.1499938964844,279.6499938964844,34259.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206300139427185,1.0,0.0,0.0,3.730956315994263,3.73098087310791,9.288244200433836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6484375,0.0,1611.805419921875,1895.4371337890625,0.0,2661.406982421875,0.9204501509666444,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020901679992676,0.3508282303810119,0.3197129368782043,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137899875640868,0.5238009095191956,0.4993481934070587,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305061221122742,0.4833056926727295,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828219473361969,0.3882864713668823,0.3718536496162414,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433001756668091,0.179023802280426,0.8276650309562683,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.336181640625,297.01861572265625,284.896484375,1.0,0.5831096768379211,0.349341481924057,0.349341481924057,1.0,1.0,-3.0039854049682617,0.748550534248352,2.25543475151062,0.0652561709284782,0.889935314655304,0.889935314655304,0.0,173.04345703125,193.0,53675.3125,0.0,2431.19873046875,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.4908142089844,293.1499938964844,293.1499938964844,279.95001220703125,37204.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248966336250305,1.0,0.0,0.0,3.675438404083252,3.67546272277832,9.01387579688162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.6328125,0.0,1570.7281494140625,1895.4371337890625,0.0,2700.99169921875,0.911537230014801,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899970412254333,0.348255306482315,0.3174585998058319,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994903564453125,0.5201283693313599,0.4959639012813568,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198948264122009,0.5016158819198608,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169733285903931,0.3855586051940918,0.3694223761558532,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.63365638256073,0.1768741905689239,0.819250226020813,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.00146484375,285.01708984375,1.0,0.5883198380470276,0.3498676419258117,0.3498676419258117,1.0,1.0,-3.006189346313477,0.7506925463676453,2.2554967403411865,0.0671820938587188,1.0,1.0,0.0,181.98817443847656,196.0,53129.4296875,0.0,2481.112060546875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515319824219,293.1499938964844,293.1499938964844,279.6499938964844,32724.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182546496391296,1.0,0.0,0.0,3.804237127304077,3.804262161254883,9.6566930096742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5673828125,0.0,1686.0887451171875,1895.4371337890625,0.0,2639.4072265625,0.9375482201576232,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899970412254333,0.348255306482315,0.3174585998058319,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994903564453125,0.5201283693313599,0.4959639012813568,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7198948264122009,0.5016158819198608,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169733285903931,0.3855586051940918,0.3694223761558532,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.63365638256073,0.1768741905689239,0.819250226020813,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.00146484375,285.01708984375,1.0,0.5883198380470276,0.3498676419258117,0.3498676419258117,1.0,1.0,-3.006189346313477,0.7506925463676453,2.2554967403411865,0.0671820938587188,1.0,1.0,0.0,181.98817443847656,196.0,53129.4296875,0.0,2481.112060546875,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.3515319824219,293.1499938964844,293.1499938964844,279.6499938964844,32724.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182546496391296,1.0,0.0,0.0,3.804237127304077,3.804262161254883,9.6566930096742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5673828125,0.0,1686.0887451171875,1895.4371337890625,0.0,2639.4072265625,0.9375482201576232,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769919037818909,0.3446290194988251,0.3149279654026031,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848076462745667,0.5154364705085754,0.4923072159290313,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881584644317628,0.7091749906539917,0.498318612575531,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.804246187210083,0.3819964230060577,0.3667684197425842,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234588623046875,0.1742030382156372,0.8101295232772827,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169250488281,296.99481201171875,284.86822509765625,1.0,0.5905413627624512,0.3503938019275665,0.3503938019275665,1.0,1.0,-2.9812445640563965,0.7442070841789246,2.2370376586914062,0.0668212696909904,0.8671589493751526,0.8671589493751526,0.0,191.464599609375,199.0,53565.82421875,0.0,2482.716796875,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5146179199219,293.1499938964844,293.1499938964844,279.95001220703125,39611.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828003466129303,1.0,0.0,0.0,3.687309980392456,3.6873350143432617,9.072199418369564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.623046875,0.0,1602.3714599609375,1895.4371337890625,0.0,2729.867919921875,0.9159458875656128,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769919037818909,0.3446290194988251,0.3149279654026031,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848076462745667,0.5154364705085754,0.4923072159290313,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881584644317628,0.7091749906539917,0.498318612575531,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.804246187210083,0.3819964230060577,0.3667684197425842,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234588623046875,0.1742030382156372,0.8101295232772827,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3169250488281,296.99481201171875,284.86822509765625,1.0,0.5905413627624512,0.3503938019275665,0.3503938019275665,1.0,1.0,-2.9812445640563965,0.7442070841789246,2.2370376586914062,0.0668212696909904,0.8671589493751526,0.8671589493751526,0.0,191.464599609375,199.0,53565.82421875,0.0,2482.716796875,1.0,279.6571350097656,283.1258239746094,297.9995422363281,301.5146179199219,293.1499938964844,293.1499938964844,279.95001220703125,39611.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828003466129303,1.0,0.0,0.0,3.687309980392456,3.6873350143432617,9.072199418369564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.623046875,0.0,1602.3714599609375,1895.4371337890625,0.0,2729.867919921875,0.9159458875656128,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678133249282837,0.3420487642288208,0.3126014471054077,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743465542793274,0.5116862654685974,0.4887915849685669,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777209162712096,0.7035271525382996,0.4938484728336334,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794626772403717,0.3790960907936096,0.364106684923172,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153931617736816,0.17176453769207,0.800048828125,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114318847656,296.9901123046875,284.9837646484375,1.0,0.590848982334137,0.351087361574173,0.351087361574173,1.0,1.0,-2.9529497623443604,0.7371026277542114,2.21584701538086,0.0659862756729126,0.9542584419250488,0.9542584419250488,0.0,198.0146331787109,202.0,52350.6640625,0.0,2464.238037109375,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.32000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34198.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816863477230072,1.0,0.0,0.0,3.764767408370972,3.7647922039031982,9.457352803110552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2275390625,0.0,1650.735107421875,1895.4371337890625,0.0,2626.536376953125,0.9295466542243958,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678133249282837,0.3420487642288208,0.3126014471054077,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743465542793274,0.5116862654685974,0.4887915849685669,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777209162712096,0.7035271525382996,0.4938484728336334,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794626772403717,0.3790960907936096,0.364106684923172,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153931617736816,0.17176453769207,0.800048828125,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114318847656,296.9901123046875,284.9837646484375,1.0,0.590848982334137,0.351087361574173,0.351087361574173,1.0,1.0,-2.9529497623443604,0.7371026277542114,2.21584701538086,0.0659862756729126,0.9542584419250488,0.9542584419250488,0.0,198.0146331787109,202.0,52350.6640625,0.0,2464.238037109375,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.32000732421875,293.1499938964844,293.1499938964844,279.6499938964844,34198.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816863477230072,1.0,0.0,0.0,3.764767408370972,3.7647922039031982,9.457352803110552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2275390625,0.0,1650.735107421875,1895.4371337890625,0.0,2626.536376953125,0.9295466542243958,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603620290756226,0.338630735874176,0.3100191652774811,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659238219261169,0.5071276426315308,0.4850135445594787,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689164757728576,0.6976665258407593,0.4901404082775116,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867780923843384,0.3755943775177002,0.3612563908100128,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.608157753944397,0.1691054105758667,0.7897387742996216,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.87841796875,1.0,0.5903441309928894,0.351780891418457,0.351780891418457,1.0,1.0,-2.9250357151031494,0.7300841212272644,2.19495153427124,0.0653747394680976,0.8394771814346313,0.8394771814346313,0.0,203.0370178222656,205.0,52360.6328125,0.0,2438.51953125,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4456481933594,293.1499938964844,293.1499938964844,279.95001220703125,40872.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224656581878662,1.0,0.0,0.0,3.5718319416046143,3.5718560218811035,8.512856766174082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.81396484375,0.0,1483.603759765625,1895.4371337890625,0.0,2678.427001953125,0.8919358849525452,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7603620290756226,0.338630735874176,0.3100191652774811,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659238219261169,0.5071276426315308,0.4850135445594787,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689164757728576,0.6976665258407593,0.4901404082775116,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867780923843384,0.3755943775177002,0.3612563908100128,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.608157753944397,0.1691054105758667,0.7897387742996216,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.87841796875,1.0,0.5903441309928894,0.351780891418457,0.351780891418457,1.0,1.0,-2.9250357151031494,0.7300841212272644,2.19495153427124,0.0653747394680976,0.8394771814346313,0.8394771814346313,0.0,203.0370178222656,205.0,52360.6328125,0.0,2438.51953125,1.0,279.6571044921875,283.1571044921875,298.0069580078125,301.4456481933594,293.1499938964844,293.1499938964844,279.95001220703125,40872.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224656581878662,1.0,0.0,0.0,3.5718319416046143,3.5718560218811035,8.512856766174082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.81396484375,0.0,1483.603759765625,1895.4371337890625,0.0,2678.427001953125,0.8919358849525452,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571333050727844,0.3373370468616485,0.3087231814861297,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.862270712852478,0.5052416324615479,0.4831066131591797,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9649637937545776,0.6955115795135498,0.4884319901466369,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833294868469238,0.3741258382797241,0.3597974181175232,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047589182853699,0.1679067462682724,0.7844183444976807,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026428222656,296.9822998046875,285.001953125,1.0,0.5898675918579102,0.3521276712417602,0.3521276712417602,1.0,1.0,-2.910977840423584,0.726534366607666,2.184443473815918,0.064940258860588,0.9175819158554076,0.9175819158554076,0.0,205.11407470703125,205.0,51366.2265625,0.0,2423.446044921875,1.0,279.8995056152344,283.2983093261719,297.9532165527344,301.2232666015625,293.1499938964844,293.1499938964844,279.95001220703125,35261.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138412237167358,1.0,0.0,0.0,3.604359865188599,3.6043834686279297,8.668612849760393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.23388671875,0.0,1477.5218505859375,1895.4371337890625,0.0,2598.611083984375,0.896569550037384,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546865940093994,0.3361926972866058,0.3077620565891266,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594118356704712,0.5035113096237183,0.4815450608730316,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.96184641122818,0.6935647130012512,0.4871382713317871,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806162238121033,0.3727879524230957,0.3585991561412811,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019378900527954,0.1668122410774231,0.7797576189041138,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026123046875,296.9819641113281,284.9865417480469,1.0,0.589426577091217,0.3527014255523681,0.3527014255523681,1.0,1.0,-2.899346351623535,0.7243192195892334,2.1750271320343018,0.065338410437107,0.9258111715316772,0.9258111715316772,0.0,206.7358245849609,208.0,51283.33203125,0.0,2410.562744140625,1.0,279.9423522949219,283.2904357910156,297.96929931640625,301.26837158203125,293.1499938964844,293.1499938964844,279.6499938964844,34169.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096121549606323,1.0,0.0,0.0,3.662341356277466,3.662365198135376,8.949750736064743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.912109375,0.0,1533.1988525390625,1895.4371337890625,0.0,2559.621826171875,0.9065564870834352,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490128874778748,0.332872062921524,0.3052041828632355,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529945015907288,0.4990386068820953,0.4777818024158478,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544054865837096,0.6881283521652222,0.4837853908538818,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745077610015869,0.3693383932113647,0.3557345271110534,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956610441207886,0.1642613559961319,0.769679844379425,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5882986783981323,0.3538488745689392,0.3538488745689392,1.0,1.0,-2.8721699714660645,0.718667209148407,2.1535027027130127,0.0659225657582283,0.824719250202179,0.824719250202179,0.0,210.38165283203125,211.0,51276.59375,0.0,2380.02783203125,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.4013977050781,293.1499938964844,293.1499938964844,279.95001220703125,40606.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149266839027405,1.0,0.0,0.0,3.467379093170166,3.467402219772339,8.022245765459957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4306640625,0.0,1372.0679931640625,1895.4371337890625,0.0,2608.635009765625,0.8688862323760986,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490128874778748,0.332872062921524,0.3052041828632355,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529945015907288,0.4990386068820953,0.4777818024158478,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9544054865837096,0.6881283521652222,0.4837853908538818,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745077610015869,0.3693383932113647,0.3557345271110534,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956610441207886,0.1642613559961319,0.769679844379425,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.8918762207031,1.0,0.5882986783981323,0.3538488745689392,0.3538488745689392,1.0,1.0,-2.8721699714660645,0.718667209148407,2.1535027027130127,0.0659225657582283,0.824719250202179,0.824719250202179,0.0,210.38165283203125,211.0,51276.59375,0.0,2380.02783203125,1.0,279.6579284667969,283.1899108886719,298.0321960449219,301.4013977050781,293.1499938964844,293.1499938964844,279.95001220703125,40606.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149266839027405,1.0,0.0,0.0,3.467379093170166,3.467402219772339,8.022245765459957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.4306640625,0.0,1372.0679931640625,1895.4371337890625,0.0,2608.635009765625,0.8688862323760986,1.0,0.0,3.0,1.0,0.0
