time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442851662635803,0.33041712641716,0.3029482066631317,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475574254989624,0.4953952431678772,0.474304586648941,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479041695594788,0.6840195059776306,0.4808355271816253,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692756652832031,0.3664965331554413,0.3530511856079101,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.589906632900238,0.1620000749826431,0.7598326206207275,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.9862976074219,1.0,0.587076723575592,0.3549963533878326,0.3549963533878326,1.0,1.0,-2.846667051315308,0.713506281375885,2.1331608295440674,0.0664578229188919,0.9050005078315736,0.9050005078315736,0.0,213.4086456298828,199.0,50300.7890625,0.0,2349.824951171875,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2354431152344,293.1499938964844,293.1499938964844,279.6499938964844,34036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023629784584045,1.0,0.0,0.0,3.5701823234558105,3.5702052116394043,8.504995889779821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2958984375,0.0,1431.7960205078125,1895.4371337890625,0.0,2493.048828125,0.8858988881111145,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442851662635803,0.33041712641716,0.3029482066631317,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475574254989624,0.4953952431678772,0.474304586648941,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9479041695594788,0.6840195059776306,0.4808355271816253,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692756652832031,0.3664965331554413,0.3530511856079101,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.589906632900238,0.1620000749826431,0.7598326206207275,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.9862976074219,1.0,0.587076723575592,0.3549963533878326,0.3549963533878326,1.0,1.0,-2.846667051315308,0.713506281375885,2.1331608295440674,0.0664578229188919,0.9050005078315736,0.9050005078315736,0.0,213.4086456298828,199.0,50300.7890625,0.0,2349.824951171875,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2354431152344,293.1499938964844,293.1499938964844,279.6499938964844,34036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023629784584045,1.0,0.0,0.0,3.5701823234558105,3.5702052116394043,8.504995889779821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.2958984375,0.0,1431.7960205078125,1895.4371337890625,0.0,2493.048828125,0.8858988881111145,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435339093208313,0.3271181583404541,0.3001238405704498,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468950986862183,0.490918219089508,0.4702416360378265,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474309682846068,0.6785621643066406,0.477242112159729,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685368061065674,0.36302649974823,0.3498790264129638,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5878980755805969,0.1594696044921875,0.7485469579696655,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.97369384765625,284.8970031738281,1.0,0.5813469290733337,0.356123685836792,0.356123685836792,1.0,1.0,-2.81670355796814,0.7067885398864746,2.109915018081665,0.0666174069046974,0.8108311891555786,0.8108311891555786,0.0,210.33799743652344,187.0,50230.43359375,0.0,2282.977783203125,1.0,279.6592712402344,283.2150573730469,298.0583190917969,301.3634948730469,293.1499938964844,293.1499938964844,279.95001220703125,40310.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077190518379211,1.0,0.0,0.0,3.3757777214050293,3.3757998943328857,7.60397995236417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.03857421875,0.0,1278.7781982421875,1895.4371337890625,0.0,2542.2041015625,0.8485997319221497,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435339093208313,0.3271181583404541,0.3001238405704498,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468950986862183,0.490918219089508,0.4702416360378265,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474309682846068,0.6785621643066406,0.477242112159729,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685368061065674,0.36302649974823,0.3498790264129638,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5878980755805969,0.1594696044921875,0.7485469579696655,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.97369384765625,284.8970031738281,1.0,0.5813469290733337,0.356123685836792,0.356123685836792,1.0,1.0,-2.81670355796814,0.7067885398864746,2.109915018081665,0.0666174069046974,0.8108311891555786,0.8108311891555786,0.0,210.33799743652344,187.0,50230.43359375,0.0,2282.977783203125,1.0,279.6592712402344,283.2150573730469,298.0583190917969,301.3634948730469,293.1499938964844,293.1499938964844,279.95001220703125,40310.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077190518379211,1.0,0.0,0.0,3.3757777214050293,3.3757998943328857,7.60397995236417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.03857421875,0.0,1278.7781982421875,1895.4371337890625,0.0,2542.2041015625,0.8485997319221497,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446891665458679,0.3256374895572662,0.2984482645988464,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483381271362305,0.4886966943740845,0.4677979052066803,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495878219604492,0.6760407090187073,0.4751486182212829,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.769815981388092,0.3612849712371826,0.347936064004898,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.588108479976654,0.1581073403358459,0.7413923740386963,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.29443359375,296.973388671875,285.0018310546875,1.0,0.5767350196838379,0.3568001091480255,0.3568001091480255,1.0,1.0,-2.798298120498657,0.7025957703590393,2.0957024097442627,0.0665148198604583,0.8851811289787292,0.8851811289787292,0.0,206.352279663086,187.0,49344.9921875,0.0,2232.49658203125,1.0,279.9107971191406,283.33856201171875,298.00506591796875,301.1576843261719,293.1499938964844,293.1499938964844,279.95001220703125,33998.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979127168655396,1.0,0.0,0.0,3.4402072429656982,3.4402289390563965,7.897006639723259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.90185546875,0.0,1297.935302734375,1895.4371337890625,0.0,2452.357177734375,0.8581956624984741,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462170124053955,0.3246954977512359,0.2975243031978607,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501161336898804,0.4872623682022095,0.4663644134998321,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.952063798904419,0.6743800044059753,0.4739677906036377,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.771442174911499,0.3601692914962768,0.3467868566513061,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889291167259216,0.1572499722242355,0.7369673848152161,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942810058594,296.9737854003906,284.9804382324219,1.0,0.5733954310417175,0.3572510480880737,0.3572510480880737,1.0,1.0,-2.787346601486206,0.7002136707305908,2.0871329307556152,0.0666022151708602,0.8818405270576477,0.8818405270576477,0.0,203.0015106201172,175.0,49230.765625,0.0,2198.0771484375,1.0,279.94012451171875,283.3243408203125,298.0224914550781,301.19586181640625,293.1499938964844,293.1499938964844,280.25,34121.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950623631477356,1.0,0.0,0.0,3.4771862030029297,3.477208137512207,8.067689805102418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.23974609375,0.0,1335.8779296875,1895.4371337890625,0.0,2426.369873046875,0.8651251792907715,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484561204910278,0.3236004710197449,0.2963220179080963,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527373671531677,0.4855544567108154,0.4645272493362427,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9555794596672058,0.6724105477333069,0.472414493560791,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738505601882935,0.3588421046733856,0.3453199863433838,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902858972549438,0.156227171421051,0.731447160243988,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.2942199707031,296.97467041015625,285.0723571777344,1.0,0.568956196308136,0.3578147292137146,0.3578147292137146,1.0,1.0,-2.7734289169311523,0.6971494555473328,2.076279401779175,0.0666682794690132,0.9651672840118408,0.9651672840118408,0.0,198.43995666503903,175.0,48417.7265625,0.0,2153.250244140625,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.0636901855469,293.1499938964844,293.1499938964844,280.25,31371.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874051332473755,1.0,0.0,0.0,3.5653069019317627,3.5653293132781982,8.481782174385444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.53515625,0.0,1407.1431884765625,1895.4371337890625,0.0,2356.87451171875,0.8842312097549438,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512813210487366,0.3225255310535431,0.2952273786067962,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8560038208961487,0.4838676452636719,0.4628030061721802,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.959787130355835,0.670427143573761,0.4709722101688385,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7768625617027283,0.3575382530689239,0.3439392447471618,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921587944030762,0.1552434116601944,0.7261817455291748,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948303222656,296.9760131835937,285.036376953125,1.0,0.5643295049667358,0.3584608137607574,0.3584608137607574,1.0,1.0,-2.7603206634521484,0.6945319175720215,2.065788745880127,0.0670068860054016,0.9819207191467284,0.9819207191467284,0.0,193.442626953125,163.0,48486.0546875,0.0,2108.096923828125,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.1536865234375,293.1499938964844,293.1499938964844,279.95001220703125,31127.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851153612136841,1.0,0.0,0.0,3.669194459915161,3.669217824935913,8.983275847640471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.23828125,0.0,1517.9825439453125,1895.4371337890625,0.0,2336.187255859375,0.905889332294464,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756315290927887,0.3190617263317108,0.2921326160430908,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621171116828918,0.4791855216026306,0.4584154486656189,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672396183013916,0.6644976139068604,0.4669906198978424,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824471592903137,0.3539187014102936,0.340467631816864,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954363346099854,0.1527681499719619,0.7141781449317932,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.8706359863281,1.0,0.5543104410171509,0.3597530424594879,0.3597530424594879,1.0,1.0,-2.7279560565948486,0.6872622966766357,2.040693759918213,0.0671338513493537,0.8408023118972778,0.8408023118972778,0.0,183.58639526367188,151.0,48716.9375,0.0,2009.8140869140625,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.3298034667969,293.1499938964844,293.1499938964844,280.25,39748.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795222282409668,1.0,0.0,0.0,3.546493530273437,3.546517133712769,8.392505606025225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.14404296875,0.0,1448.28125,1895.4371337890625,0.0,2427.82666015625,0.8848701119422913,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.756315290927887,0.3190617263317108,0.2921326160430908,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621171116828918,0.4791855216026306,0.4584154486656189,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672396183013916,0.6644976139068604,0.4669906198978424,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824471592903137,0.3539187014102936,0.340467631816864,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954363346099854,0.1527681499719619,0.7141781449317932,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.8706359863281,1.0,0.5543104410171509,0.3597530424594879,0.3597530424594879,1.0,1.0,-2.7279560565948486,0.6872622966766357,2.040693759918213,0.0671338513493537,0.8408023118972778,0.8408023118972778,0.0,183.58639526367188,151.0,48716.9375,0.0,2009.8140869140625,1.0,279.9573669433594,283.2367858886719,298.1152038574219,301.3298034667969,293.1499938964844,293.1499938964844,280.25,39748.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795222282409668,1.0,0.0,0.0,3.546493530273437,3.546517133712769,8.392505606025225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.14404296875,0.0,1448.28125,1895.4371337890625,0.0,2427.82666015625,0.8848701119422913,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631404995918274,0.3165572583675384,0.2892391383647918,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702073693275452,0.4753946363925934,0.4541842043399811,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.97639000415802,0.6600614786148071,0.4633256196975708,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897724509239197,0.3509319722652435,0.3370546698570251,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.599882185459137,0.1505391895771026,0.7018319368362427,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436378717422485,0.361045241355896,0.361045241355896,1.0,1.0,-2.696044683456421,0.6800771951675415,2.015967607498169,0.0670335441827774,0.9211305975914,0.9211305975914,0.0,172.7313232421875,139.0,47593.5078125,0.0,1909.7279052734373,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.13922119140625,293.1499938964844,293.1499938964844,279.95001220703125,34034.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834123373031616,1.0,0.0,0.0,3.637813091278076,3.637836456298828,8.830270985527022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.40234375,0.0,1504.9921875,1895.4371337890625,0.0,2320.8310546875,0.901001513004303,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631404995918274,0.3165572583675384,0.2892391383647918,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702073693275452,0.4753946363925934,0.4541842043399811,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.97639000415802,0.6600614786148071,0.4633256196975708,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897724509239197,0.3509319722652435,0.3370546698570251,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.599882185459137,0.1505391895771026,0.7018319368362427,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.9776916503906,1.0,0.5436378717422485,0.361045241355896,0.361045241355896,1.0,1.0,-2.696044683456421,0.6800771951675415,2.015967607498169,0.0670335441827774,0.9211305975914,0.9211305975914,0.0,172.7313232421875,139.0,47593.5078125,0.0,1909.7279052734373,1.0,280.24151611328125,283.3692932128906,298.06201171875,301.13922119140625,293.1499938964844,293.1499938964844,279.95001220703125,34034.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834123373031616,1.0,0.0,0.0,3.637813091278076,3.637836456298828,8.830270985527022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.40234375,0.0,1504.9921875,1895.4371337890625,0.0,2320.8310546875,0.901001513004303,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709469199180603,0.313367635011673,0.2862137258052826,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794637322425842,0.4709270000457763,0.4498097896575928,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857625365257264,0.6544745564460754,0.4594098031520843,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980830073356628,0.3474391996860504,0.3335418701171875,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.605028510093689,0.1481162458658218,0.689511775970459,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.88238525390625,1.0,0.5325864553451538,0.3624436259269714,0.3624436259269714,1.0,1.0,-2.663426160812378,0.6728304028511047,1.990595817565918,0.0671790689229965,0.8117517232894897,0.8117517232894897,0.0,161.7140350341797,127.0,47437.0234375,0.0,1809.973388671875,1.0,279.9581604003906,283.273681640625,298.116455078125,301.2528076171875,293.1499938964844,293.1499938964844,280.25,41344.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891189455986023,1.0,0.0,0.0,3.416093111038208,3.4161157608032227,7.78668606926658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.8876953125,0.0,1325.6025390625,1895.4371337890625,0.0,2372.386962890625,0.85832679271698,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709469199180603,0.313367635011673,0.2862137258052826,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8794637322425842,0.4709270000457763,0.4498097896575928,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857625365257264,0.6544745564460754,0.4594098031520843,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980830073356628,0.3474391996860504,0.3335418701171875,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.605028510093689,0.1481162458658218,0.689511775970459,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.88238525390625,1.0,0.5325864553451538,0.3624436259269714,0.3624436259269714,1.0,1.0,-2.663426160812378,0.6728304028511047,1.990595817565918,0.0671790689229965,0.8117517232894897,0.8117517232894897,0.0,161.7140350341797,127.0,47437.0234375,0.0,1809.973388671875,1.0,279.9581604003906,283.273681640625,298.116455078125,301.2528076171875,293.1499938964844,293.1499938964844,280.25,41344.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891189455986023,1.0,0.0,0.0,3.416093111038208,3.4161157608032227,7.78668606926658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.8876953125,0.0,1325.6025390625,1895.4371337890625,0.0,2372.386962890625,0.85832679271698,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781100869178772,0.3110997378826141,0.2835662364959717,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912461996078491,0.4673481583595276,0.4458046555519104,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962679743766784,0.6502636075019836,0.455957680940628,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085049986839294,0.3446023464202881,0.3302786350250244,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116422414779663,0.1460070759057998,0.6775950193405151,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.521274983882904,0.3638420104980469,0.3638420104980469,1.0,1.0,-2.6330373287200928,0.6662569642066956,1.9667803049087524,0.0673525929450988,0.8894277811050415,0.8894277811050415,0.0,150.0974578857422,115.0,46407.9453125,0.0,1712.9593505859375,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.0726013183594,293.1499938964844,293.1499938964844,280.54998779296875,34215.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775310218334198,1.0,0.0,0.0,3.516221046447754,3.516243457794189,8.249842267105123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.83056640625,0.0,1376.4996337890625,1895.4371337890625,0.0,2248.136962890625,0.8738918900489807,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781100869178772,0.3110997378826141,0.2835662364959717,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912461996078491,0.4673481583595276,0.4458046555519104,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962679743766784,0.6502636075019836,0.455957680940628,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085049986839294,0.3446023464202881,0.3302786350250244,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116422414779663,0.1460070759057998,0.6775950193405151,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.521274983882904,0.3638420104980469,0.3638420104980469,1.0,1.0,-2.6330373287200928,0.6662569642066956,1.9667803049087524,0.0673525929450988,0.8894277811050415,0.8894277811050415,0.0,150.0974578857422,115.0,46407.9453125,0.0,1712.9593505859375,1.0,280.2404479980469,283.3952331542969,298.0709228515625,301.0726013183594,293.1499938964844,293.1499938964844,280.54998779296875,34215.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775310218334198,1.0,0.0,0.0,3.516221046447754,3.516243457794189,8.249842267105123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.83056640625,0.0,1376.4996337890625,1895.4371337890625,0.0,2248.136962890625,0.8738918900489807,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.786492109298706,0.3100718259811401,0.2824020087718963,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974234461784363,0.4656730592250824,0.4439725577831268,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6483664512634277,0.4519449174404144,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137277364730835,0.3432773351669311,0.3287875056266784,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150304675102234,0.1450297981500625,0.6721471548080444,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814025878906,296.9744567871094,285.07781982421875,1.0,0.5154951214790344,0.364541232585907,0.364541232585907,1.0,1.0,-2.6163089275360107,0.6624226570129395,1.9538862705230715,0.0674289837479591,0.976161003112793,0.976161003112793,0.0,144.559326171875,115.0,45529.9296875,0.0,1664.2276611328125,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.93463134765625,293.1499938964844,293.1499938964844,280.54998779296875,31502.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670459151268005,1.0,0.0,0.0,3.6007416248321533,3.600764513015747,8.651217626720609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.90869140625,0.0,1445.8564453125,1895.4371337890625,0.0,2174.6513671875,0.8924058675765991,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912940382957458,0.3090430498123169,0.2813700437545776,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028680324554444,0.4640032649040222,0.4422845244407654,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473162174224854,0.442480057477951,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181971311569214,0.3419578969478607,0.3274128139019012,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178569197654724,0.1440800726413726,0.667107343673706,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2797241210937,296.97613525390625,285.0382995605469,1.0,0.5093651413917542,0.3653002679347992,0.3653002679347992,1.0,1.0,-2.593942165374756,0.6568419337272644,1.9371004104614256,0.0668858215212822,0.993828058242798,0.993828058242798,0.0,139.6020965576172,103.0,45454.31640625,0.0,1610.821533203125,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.0176086425781,293.1499938964844,293.1499938964844,280.25,31177.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642223834991455,1.0,0.0,0.0,3.7053067684173584,3.7053303718566895,9.160973490907054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.498046875,0.0,1558.946533203125,1895.4371337890625,0.0,2149.70849609375,0.9140447974205016,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005090355873108,0.3055875599384308,0.2783312201499939,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143293499946594,0.4592835009098053,0.4379079341888428,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.645545244216919,0.4231794476509094,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268826603889465,0.3382570147514343,0.3239035606384277,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232908368110657,0.1417392939329147,0.6557045578956604,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963333308696747,0.3668183386325836,0.3668183386325836,1.0,1.0,-2.5439343452453613,0.6438599228858948,1.900074481964112,0.0651535764336586,0.8322721123695374,0.8322721123695374,0.0,129.7401123046875,91.0,45359.35546875,0.0,1499.6630859375,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.17120361328125,293.1499938964844,293.1499938964844,280.54998779296875,40847.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738198637962341,1.0,0.0,0.0,3.5565953254699707,3.556619167327881,8.440383680863306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.43212890625,0.0,1467.0535888671875,1895.4371337890625,0.0,2234.833740234375,0.8875718116760254,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005090355873108,0.3055875599384308,0.2783312201499939,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143293499946594,0.4592835009098053,0.4379079341888428,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.645545244216919,0.4231794476509094,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268826603889465,0.3382570147514343,0.3239035606384277,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232908368110657,0.1417392939329147,0.6557045578956604,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963333308696747,0.3668183386325836,0.3668183386325836,1.0,1.0,-2.5439343452453613,0.6438599228858948,1.900074481964112,0.0651535764336586,0.8322721123695374,0.8322721123695374,0.0,129.7401123046875,91.0,45359.35546875,0.0,1499.6630859375,1.0,280.2569580078125,283.3002319335937,298.15533447265625,301.17120361328125,293.1499938964844,293.1499938964844,280.54998779296875,40847.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738198637962341,1.0,0.0,0.0,3.5565953254699707,3.556619167327881,8.440383680863306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.43212890625,0.0,1467.0535888671875,1895.4371337890625,0.0,2234.833740234375,0.8875718116760254,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118171691894531,0.0,0.2754436433315277,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929407000541687,0.0,0.433649867773056,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017134606838226,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375804424285889,0.0,0.3204257786273956,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300863027572632,0.0,0.6443536877632141,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683364391326904,0.3683364391326904,1.0,1.0,-2.491738796234131,0.6300382614135742,1.8617006540298464,0.0629420354962349,0.0,0.0,0.0,119.34622955322266,60.0,43895.0703125,0.0,1387.3564453125,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34793.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619455814361572,3.6194794178009033,8.741377541809925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5009765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118171691894531,0.0,0.2754436433315277,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.929407000541687,0.0,0.433649867773056,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017134606838226,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375804424285889,0.0,0.3204257786273956,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300863027572632,0.0,0.6443536877632141,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.3683364391326904,0.3683364391326904,1.0,1.0,-2.491738796234131,0.6300382614135742,1.8617006540298464,0.0629420354962349,0.0,0.0,0.0,119.34622955322266,60.0,43895.0703125,0.0,1387.3564453125,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,34793.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619455814361572,3.6194794178009033,8.741377541809925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.5009765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.255859375,0.0,0.0,0.0023740446195006,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.4590103924274444,0.0,0.0024999994784593,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.4590103924274444,0.0,0.0018465002067387,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,0.0024999883025884,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,0.0118586318567395,290.1075134277344,294.1499938964844,302.0302734375,295.140625,297.5060119628906,296.7118835449219,284.1293334960937,0.0,0.0,0.2806171476840973,0.2806171476840973,1.0,1.0,-0.035512663424015,0.007864998653531,0.0276476647704839,-0.066848486661911,0.0,0.0,0.0,-0.198587566614151,60.0,2360.986083984375,0.0,-4.363161497167312e-05,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,1.0302755981683733e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4369979667772488e-15,3.438841957503422e-15,2.155692453037144e-20,4.0073060971965174e-13,4.0072925446693613e-13,1.355975878257405e-18,0.0,0.0,-0.0,0.0,0.0,7.433803006959006e-26,7.124330630517603e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0011072109919041,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.0016963290981948,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0017429502913728,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,0.0012778596719726,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,0.0028358863200992,289.8844299316406,294.1499938964844,302.0157470703125,295.14190673828125,298.256591796875,298.0982360839844,283.5579833984375,0.0,0.0,0.2210018634796142,0.2210018634796142,1.0,1.0,-0.01132507994771,0.003611200954765,0.0077138794586062,-0.0658240467309951,0.0,0.0,0.0,-0.0701141059398651,60.0,1421.5947265625,0.0,-7.364393695752369e-06,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0107053746048776e-25,2.3771603543259177e-25,2.676843288949013e-28,-2.3544533947561296e-18,-2.352799240326177e-18,-1.6541667488048128e-21,0.0,0.0,-0.0,0.0,0.0,1.0229478789571165e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.0001113758917199,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,0.0001180454564746,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,8.789165440248325e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0001174448843812,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0005524707958102,289.8123779296875,294.1499938964844,301.9893493652344,295.1434020996094,298.4057922363281,300.18017578125,283.2069702148437,0.0,0.0,0.1208143532276153,0.1208143532276153,1.0,1.0,-0.0011844681575894,0.0012499495642259,-6.548149394802749e-05,-0.0655598193407058,0.0,0.0,0.0,-0.0172960255295038,60.0,486.1667785644531,0.0,-9.570099024358569e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.304183754579425e-34,4.099558589011807e-34,2.085530164393988e-34,-5.6118610591271825e-21,-2.9497854371912672e-21,-2.662075419987524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001102703972719,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,0.0001163162669399,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,8.609183714725077e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,0.0001161615509772,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0005498200771398,289.7992248535156,294.1499938964844,301.97607421875,295.1438293457031,298.4272155761719,300.7419738769531,283.1596069335937,0.0,0.0,0.073667287826538,0.073667287826538,1.0,1.0,-0.0013115783222019,0.0007412309059873,0.0005703474162146,-0.0661620572209358,0.0,0.0,0.0,-0.0181483216583728,60.0,292.4482116699219,0.0,-9.404689649272768e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2446200588533783e-36,-2.741899046675305e-36,-1.4559308090807349e-36,-5.7620670417265814e-21,-2.919743998333317e-21,-2.842323043393265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0001099150904337,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08953857421875,0.0,0.0,0.0001157473816419,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,8.54917016113177e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,0.0001157463120762,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,0.0005490347393788,289.7785949707031,294.1499938964844,301.954345703125,295.1441345214844,298.465576171875,301.2825927734375,283.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707562953233,0.0002745422825682,0.0008962139836512,-0.0664489120244979,0.0,0.0,0.0,-0.0175460278987884,60.0,139.95188903808594,0.0,-9.352382335237053e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2823681069766405e-41,5.200358730955829e-41,2.803717967421094e-41,-5.8171710837926086e-21,-2.908723068751077e-21,-2.908448015041532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,0.0001099052969948,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0001157363949459,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,8.548295591026545e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.0001157358492491,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,0.0005489893374033,289.7577819824219,294.1499938964844,301.9314270019531,295.1440734863281,298.50177001953125,301.57275390625,283.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710970429703,0.0002558054984547,0.0009152915445156,-0.0664409175515174,0.0,0.0,0.0,-0.0175496358424425,60.0,78.39389038085938,0.0,-9.350735297175561e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817364146455109e-21,-2.9086840927114717e-21,-2.9086798517952453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001099030705518,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,0.0001157340302597,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,8.548119512852281e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001157335063908,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0005489784525707,289.715576171875,294.1499938964844,301.8821716308594,295.1427307128906,298.572265625,301.79986572265625,283.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710728285834,0.0002557770931161,0.0009152957354672,-0.0664334669709205,0.0,0.0,0.0,-0.0175482239574193,60.0,42.4463996887207,0.0,-9.350339524871742e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8173665698358096e-21,-2.9086832849179048e-21,-2.9086832849179048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001099030705518,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,0.0001157340302597,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543518066406,0.0,0.0,8.548119512852281e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0001157335063908,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0005489784525707,289.715576171875,294.1499938964844,301.8821716308594,295.1427307128906,298.572265625,301.79986572265625,283.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710728285834,0.0002557770931161,0.0009152957354672,-0.0664334669709205,0.0,0.0,0.0,-0.0175482239574193,60.0,42.4463996887207,0.0,-9.350339524871742e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8173665698358096e-21,-2.9086832849179048e-21,-2.9086832849179048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001099183646147,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.000115750124678,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,8.549307676730677e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,0.000115749608085,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0005490549956448,289.6726379394531,294.1499938964844,301.8287353515625,295.13995361328125,298.6402587890625,301.8353576660156,283.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712346458807,0.0002559642889536,0.000915270356927,-0.0664825737476348,0.0,0.0,0.0,-0.0175575446337461,60.0,35.63920974731445,0.0,-9.352925189887172e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8173665698358096e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001099183646147,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.000115750124678,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,8.549307676730677e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,0.000115749608085,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,0.0005490549956448,289.6726379394531,294.1499938964844,301.8287353515625,295.13995361328125,298.6402587890625,301.8353576660156,283.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712346458807,0.0002559642889536,0.000915270356927,-0.0664825737476348,0.0,0.0,0.0,-0.0175575446337461,60.0,35.63920974731445,0.0,-9.352925189887172e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8173665698358096e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0001099490182241,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,0.000115782386274,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,8.551689825253561e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.000115781876957,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0005492081982083,289.6289978027344,294.1499938964844,301.7715759277344,295.1358337402344,298.70556640625,301.80645751953125,283.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715601431205,0.0002563407178968,0.0009152194252237,-0.0665813013911247,0.0,0.0,0.0,-0.0175762847065925,60.0,33.548927307128906,0.0,-9.358124941627469e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
