time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953920,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0001099490182241,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,0.000115782386274,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,8.551689825253561e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.000115781876957,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,0.0005492081982083,289.6289978027344,294.1499938964844,301.7715759277344,295.1358337402344,298.70556640625,301.80645751953125,283.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715601431205,0.0002563407178968,0.0009152194252237,-0.0665813013911247,0.0,0.0,0.0,-0.0175762847065925,60.0,33.548927307128906,0.0,-9.358124941627469e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,0.0001099930450436,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,0.0001158287414,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,8.555113163311034e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0001158282393589,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,0.0005494282813742,289.58477783203125,294.1499938964844,301.7110290527344,295.1304931640625,298.7684020996094,301.75750732421875,283.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720282491296,0.0002568819618318,0.0009151462581939,-0.0667232722043991,0.0,0.0,0.0,-0.0176032353192567,60.0,32.24073028564453,0.0,-9.365604825006812e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541381835937,0.0,0.0,0.0001099930450436,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,0.0001158287414,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,8.555113163311034e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0001158282393589,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,0.0005494282813742,289.58477783203125,294.1499938964844,301.7110290527344,295.1304931640625,298.7684020996094,301.75750732421875,283.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720282491296,0.0002568819618318,0.0009151462581939,-0.0667232722043991,0.0,0.0,0.0,-0.0176032353192567,60.0,32.24073028564453,0.0,-9.365604825006812e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423583984375,0.0,0.0,0.0001100195222534,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.0001158566155936,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,8.557171531720087e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0001158561208285,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0005495606455951,289.5624694824219,294.1499938964844,301.6796569824219,295.1274108886719,298.798828125,301.7290954589844,283.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723098577931,0.0002572076336946,0.0009151021949946,-0.0668086856603622,0.0,0.0,0.0,-0.0176194496452808,60.0,31.71123695373535,0.0,-9.370106823780588e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,0.0001100486915674,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730834960937,0.0,0.0,0.0001158873346867,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,8.55944017530419e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,0.0001158868399215,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,0.0005497063975781,289.5400085449219,294.1499938964844,301.6475830078125,295.1240539550781,298.82861328125,301.6991577148437,283.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726201046258,0.0002575664548203,0.0009150537080131,-0.0669028013944625,0.0,0.0,0.0,-0.0176373161375522,60.0,31.22702407836914,0.0,-9.375067833161664e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,0.0001101143207051,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0001159564271802,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,8.564542804379016e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,0.000115955939691,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0005500343977473,289.4947814941406,294.1499938964844,301.5816345214844,295.1166381835937,298.88629150390625,301.6361999511719,283.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733183637261,0.0002583738823886,0.0009149445104412,-0.0671145617961883,0.0,0.0,0.0,-0.0176775194704532,60.0,30.35767936706543,0.0,-9.386236854425078e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,0.0001101143207051,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0001159564271802,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,8.564542804379016e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,0.000115955939691,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0005500343977473,289.4947814941406,294.1499938964844,301.5816345214844,295.1166381835937,298.88629150390625,301.6361999511719,283.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733183637261,0.0002583738823886,0.0009149445104412,-0.0671145617961883,0.0,0.0,0.0,-0.0176775194704532,60.0,30.35767936706543,0.0,-9.386236854425078e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001101995731005,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001160461979452,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,8.57117265695706e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.000116045710456,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0005504603614099,289.4491577148437,294.1499938964844,301.5135498046875,295.1083984375,298.9414978027344,301.5701904296875,283.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742255883291,0.0002594231045804,0.0009148025419563,-0.0673897266387939,0.0,0.0,0.0,-0.0177297592163085,60.0,29.59518051147461,0.0,-9.400761058486753e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001101995731005,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001160461979452,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,8.57117265695706e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9444885253906,0.0,0.0,0.000116045710456,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0005504603614099,289.4491577148437,294.1499938964844,301.5135498046875,295.1083984375,298.9414978027344,301.5701904296875,283.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742255883291,0.0002594231045804,0.0009148025419563,-0.0673897266387939,0.0,0.0,0.0,-0.0177297592163085,60.0,29.59518051147461,0.0,-9.400761058486753e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001103800823329,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.000116236267786,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,8.585210889577866e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.0,0.0001162357948487,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0005513621727004,289.4031066894531,294.1499938964844,301.4438171386719,295.0994567871094,298.99420166015625,301.50177001953125,283.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761477217078,0.0002616459678392,0.0009145017829723,-0.0679726377129554,0.0,0.0,0.0,-0.0178404357284307,60.0,28.927772521972656,0.0,-9.431567349338368e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001103800823329,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.000116236267786,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,8.585210889577866e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.0,0.0001162357948487,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0005513621727004,289.4031066894531,294.1499938964844,301.4438171386719,295.0994567871094,298.99420166015625,301.50177001953125,283.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761477217078,0.0002616459678392,0.0009145017829723,-0.0679726377129554,0.0,0.0,0.0,-0.0178404357284307,60.0,28.927772521972656,0.0,-9.431567349338368e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0001105386181734,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,0.0001164032073575,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,8.5975399997551e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.900146484375,0.0,0.0,0.0001164027344202,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,0.0005521541461348,289.3678894042969,294.1499938964844,301.3899230957031,295.0922546386719,299.032470703125,301.44842529296875,283.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778363259509,0.0002635983983054,0.0009142379276454,-0.0684845745563507,0.0,0.0,0.0,-0.0179376490414142,60.0,28.4795036315918,0.0,-9.458667449280257e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.0001105845076381,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8755187988281,0.0,0.0,0.0001164515342679,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,8.601109584560618e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0001164510613307,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0005523834261111,289.3567199707031,294.1499938964844,301.372802734375,295.0899353027344,299.0442810058594,301.4314270019531,283.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783251538872,0.0002641635655891,0.0009141615591943,-0.0686327591538429,0.0,0.0,0.0,-0.0179657898843288,60.0,28.344688415527344,0.0,-9.466518946510405e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001106660929508,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0001165374342235,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,8.607453492004424e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810119628906,0.0,0.0,0.0001165369685622,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,0.0005527909961529,289.3334045410156,294.1499938964844,301.3369445800781,295.08502197265625,299.0683288574219,301.395751953125,283.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791941942647,0.0002651681425049,0.0009140261099673,-0.0688961297273635,0.0,0.0,0.0,-0.0180158093571662,60.0,28.077423095703125,0.0,-9.480483242896298e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029846191406,0.0,0.0,0.0001107257339754,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497314453125,0.0,0.0,0.0001166002330137,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446044921875,0.0,0.0,8.612091914983466e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.867919921875,0.0,0.0,0.0001165997746284,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.0005530889611691,289.3099975585937,294.1499938964844,301.3009338378906,295.0799865722656,299.0917358398437,301.35986328125,283.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798299383372,0.0002659024321474,0.0009139275061897,-0.0690886378288269,0.0,0.0,0.0,-0.0180523730814456,60.0,27.82136917114257,0.0,-9.49069729472285e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.000110760469397,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,0.0001166368019767,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184509277344,0.0,0.0,8.614792750449851e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0001166363508673,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0005532626528292,289.2630920410156,294.1499938964844,301.2286071777344,295.0697937011719,299.1369323730469,301.28778076171875,284.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180198858492,0.0002663293271325,0.0009138694731518,-0.0692005529999733,0.0,0.0,0.0,-0.0180736277252435,60.0,27.73271751403809,0.0,-9.49663814253654e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.000110760469397,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,0.0001166368019767,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184509277344,0.0,0.0,8.614792750449851e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,0.0001166363508673,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0005532626528292,289.2630920410156,294.1499938964844,301.2286071777344,295.0697937011719,299.1369323730469,301.28778076171875,284.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180198858492,0.0002663293271325,0.0009138694731518,-0.0692005529999733,0.0,0.0,0.0,-0.0180736277252435,60.0,27.73271751403809,0.0,-9.49663814253654e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,0.0001106905110646,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,0.0001165631256299,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919311523437,0.0,0.0,8.60934960655868e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,0.0001165626745205,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0005529132904484,289.2160949707031,294.1499938964844,301.1562805175781,295.0594787597656,299.17950439453125,301.2156066894531,284.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794526362791,0.0002654662821441,0.0009139863541349,-0.0689742937684059,0.0,0.0,0.0,-0.0180306565016508,60.0,27.269250869750977,0.0,-9.484629970302197e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,0.0001106905110646,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,0.0001165631256299,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919311523437,0.0,0.0,8.60934960655868e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,0.0001165626745205,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0005529132904484,289.2160949707031,294.1499938964844,301.1562805175781,295.0594787597656,299.17950439453125,301.2156066894531,284.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794526362791,0.0002654662821441,0.0009139863541349,-0.0689742937684059,0.0,0.0,0.0,-0.0180306565016508,60.0,27.269250869750977,0.0,-9.484629970302197e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,0.0001105578121496,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,0.000116423376312,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,8.5990279330872e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,0.0001164229324785,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861572265625,0.0,0.0,0.0005522505962289,289.1690368652344,294.1499938964844,301.0843200683594,295.0491943359375,299.2196655273437,301.1436767578125,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780379572883,0.0002638302976265,0.0009142076596617,-0.0685453787446022,0.0,0.0,0.0,-0.0179492011666297,60.0,26.79863166809082,0.0,-9.461888339501456e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209228515625,0.0,0.0,0.0001105578121496,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,0.000116423376312,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,8.5990279330872e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,0.0001164229324785,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.861572265625,0.0,0.0,0.0005522505962289,289.1690368652344,294.1499938964844,301.0843200683594,295.0491943359375,299.2196655273437,301.1436767578125,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780379572883,0.0002638302976265,0.0009142076596617,-0.0685453787446022,0.0,0.0,0.0,-0.0179492011666297,60.0,26.79863166809082,0.0,-9.461888339501456e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79296875,0.0,0.0,0.0001103244940168,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74273681640625,0.0,0.0,0.0001161776744993,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,8.580879512010142e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,0.0001161772379418,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,0.0005510852788574,289.1220092773437,294.1499938964844,301.01318359375,295.03912353515625,299.257568359375,301.0724182128906,284.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755514424294,0.0002609546354506,0.0009145968360826,-0.0677913501858711,0.0,0.0,0.0,-0.0178060214966535,60.0,26.330677032470703,0.0,-9.421979996204757e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79296875,0.0,0.0,0.0001103244940168,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74273681640625,0.0,0.0,0.0001161776744993,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379150390625,0.0,0.0,8.580879512010142e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,0.0001161772379418,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330383300781,0.0,0.0,0.0005510852788574,289.1220092773437,294.1499938964844,301.01318359375,295.03912353515625,299.257568359375,301.0724182128906,284.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755514424294,0.0002609546354506,0.0009145968360826,-0.0677913501858711,0.0,0.0,0.0,-0.0178060214966535,60.0,26.330677032470703,0.0,-9.421979996204757e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,0.0001101637608371,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72906494140625,0.0,0.0,0.0001160083993454,299.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,8.56837650644593e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74609375,0.0,0.0,0.0001160079700639,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,0.0005502824205905,289.0985412597656,294.1499938964844,300.97802734375,295.03424072265625,299.2756652832031,301.0372009277344,284.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738383909687,0.0002589736832305,0.0009148647077381,-0.0672718584537506,0.0,0.0,0.0,-0.0177073888480663,60.0,26.09840583801269,0.0,-9.394538125206965e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,0.0001099784421967,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,0.0001158132436103,299.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,8.55396210681647e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73223876953125,0.0,0.0,0.0001158128143288,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0005493568023666,289.0751037597656,294.1499938964844,300.9432373046875,295.0294494628906,299.29315185546875,301.0023498535156,284.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718634050339,0.0002566899056546,0.0009151735575869,-0.0666728913784027,0.0,0.0,0.0,-0.0175936799496412,60.0,25.867794036865234,0.0,-9.362950237346013e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73651123046875,0.0,0.0,0.0001095670158974,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.0,0.0,0.0001153799821622,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,8.521960990037769e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,0.0001153795601567,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0005473017808981,289.0284118652344,294.1499938964844,300.8749389648437,295.02032470703125,299.3263854980469,300.933837890625,284.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674788547679,0.0002516198728699,0.0009158589527942,-0.0653429180383682,0.0,0.0,0.0,-0.0173412393778562,60.0,25.41415977478028,0.0,-9.293015068578825e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73651123046875,0.0,0.0,0.0001095670158974,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.0,0.0,0.0001153799821622,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,8.521960990037769e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,0.0001153795601567,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0005473017808981,289.0284118652344,294.1499938964844,300.8749389648437,295.02032470703125,299.3263854980469,300.933837890625,284.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674788547679,0.0002516198728699,0.0009158589527942,-0.0653429180383682,0.0,0.0,0.0,-0.0173412393778562,60.0,25.41415977478028,0.0,-9.293015068578825e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0001091791928047,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,0.0001149715753854,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,8.491795597365126e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67645263671875,0.0,0.0,0.0001149711606558,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,0.0005453646881505,288.98199462890625,294.1499938964844,300.8087158203125,295.0119323730469,299.3572998046875,300.8672180175781,284.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633452959358,0.0002468406746629,0.000916504592169,-0.0640889182686805,0.0,0.0,0.0,-0.0171032771468162,60.0,24.981225967407227,0.0,-9.227330366456957e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0001091791928047,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,0.0001149715753854,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,8.491795597365126e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67645263671875,0.0,0.0,0.0001149711606558,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464294433594,0.0,0.0,0.0005453646881505,288.98199462890625,294.1499938964844,300.8087158203125,295.0119323730469,299.3572998046875,300.8672180175781,284.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633452959358,0.0002468406746629,0.000916504592169,-0.0640889182686805,0.0,0.0,0.0,-0.0171032771468162,60.0,24.981225967407227,0.0,-9.227330366456957e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795654296875,0.0,0.0,0.0001088801509467,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,0.0001146566573879,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,8.468535088468343e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,0.0001146562572102,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0005438710213638,288.935791015625,294.1499938964844,300.7449035644531,295.0044860839844,299.3861389160156,300.8025207519531,284.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601572623476,0.0002431553293718,0.0009170019766315,-0.0631217435002327,0.0,0.0,0.0,-0.0169197786599397,60.0,24.57822227478028,0.0,-9.176839910196577e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795654296875,0.0,0.0,0.0001088801509467,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,0.0001146566573879,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62762451171875,0.0,0.0,8.468535088468343e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,0.0001146562572102,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0005438710213638,288.935791015625,294.1499938964844,300.7449035644531,295.0044860839844,299.3861389160156,300.8025207519531,284.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601572623476,0.0002431553293718,0.0009170019766315,-0.0631217435002327,0.0,0.0,0.0,-0.0169197786599397,60.0,24.57822227478028,0.0,-9.176839910196577e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.655517578125,0.0,0.0,0.0001086551637854,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087341308594,0.0,0.0,0.0001144197303801,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,8.45103568281047e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247253417969,0.0,0.0,0.0001144193302025,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69287109375,0.0,0.0,0.0005427473224699,288.8971862792969,294.1499938964844,300.69354248046875,294.9990539550781,299.4088439941406,300.7500305175781,284.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577606201171,0.0002403826219961,0.0009173780563287,-0.0623939521610736,0.0,0.0,0.0,-0.0167817287147045,60.0,24.26389503479004,0.0,-9.138943113384813e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001086121919797,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.604248046875,0.0,0.0,0.0001143744739238,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997619628906,0.0,0.0,8.447692380286753e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,0.0001143740737461,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,0.0005425326526165,288.88983154296875,294.1499938964844,300.6839904785156,294.99810791015625,299.4130249023437,300.7402038574219,284.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573024094104,0.0002398530050413,0.0009174494771286,-0.0622549280524253,0.0,0.0,0.0,-0.0167553573846817,60.0,24.205678939819336,0.0,-9.131713341048453e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365966796875,0.0,0.0,0.0001084797549992,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,0.0001142350083682,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857849121094,0.0,0.0,8.437391807092354e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060791015625,0.0,0.0,0.0001142346154665,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0005418711807578,288.8669738769531,294.1499938964844,300.6547546386719,294.99542236328125,299.4257507324219,300.7101135253906,284.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558901751413,0.0002382209058851,0.0009176692692562,-0.0618264749646186,0.0,0.0,0.0,-0.0166740901768207,60.0,24.029804229736328,0.0,-9.109452037137089e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62225341796875,0.0,0.0,0.0001083514580386,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57623291015625,0.0,0.0,0.0001140999011113,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,8.42741210362874e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919494628906,0.0,0.0,0.0001140995082096,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,0.0005412303726188,288.8441772460937,294.1499938964844,300.6263732910156,294.9930725097656,299.43804931640625,300.68072509765625,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545228771865,0.0002366397384321,0.0009178830659948,-0.0614113584160804,0.0,0.0,0.0,-0.0165953636169433,60.0,23.858673095703125,0.0,-9.08791051301705e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,0.0001081051159417,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0001138404768425,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54376220703125,0.0,0.0,8.408250869251788e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001138400912168,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,0.0005399999790824,288.7987976074219,294.1499938964844,300.5724792480469,294.989501953125,299.4613647460937,300.6245422363281,284.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518970131874,0.0002336037578061,0.0009182933135889,-0.0606142170727252,0.0,0.0,0.0,-0.0164441987872123,60.0,23.57923126220703,0.0,-9.046621585184766e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,0.0001081051159417,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0001138404768425,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54376220703125,0.0,0.0,8.408250869251788e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,0.0001138400912168,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,0.0005399999790824,288.7987976074219,294.1499938964844,300.5724792480469,294.989501953125,299.4613647460937,300.6245422363281,284.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518970131874,0.0002336037578061,0.0009182933135889,-0.0606142170727252,0.0,0.0,0.0,-0.0164441987872123,60.0,23.57923126220703,0.0,-9.046621585184766e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,0.0001078735003829,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52001953125,0.0,0.0,0.0001135965649154,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157165527344,0.0,0.0,8.390234870603308e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,0.0001135961865657,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,0.0005388431018218,288.75372314453125,294.1499938964844,300.5226745605469,294.9876403808594,299.48309326171875,300.5719299316406,284.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494281934574,0.0002307492686668,0.0009186788811348,-0.0598646216094493,0.0,0.0,0.0,-0.0163020715117454,60.0,23.32674789428711,0.0,-9.007886347944805e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,0.0001078735003829,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52001953125,0.0,0.0,0.0001135965649154,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157165527344,0.0,0.0,8.390234870603308e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,0.0001135961865657,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,0.0005388431018218,288.75372314453125,294.1499938964844,300.5226745605469,294.9876403808594,299.48309326171875,300.5719299316406,284.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494281934574,0.0002307492686668,0.0009186788811348,-0.0598646216094493,0.0,0.0,0.0,-0.0163020715117454,60.0,23.32674789428711,0.0,-9.007886347944805e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
