time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956260,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0001076578555512,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,0.0001133694750024,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,8.373461605515331e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.0001133691039285,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0005377660272642,288.708984375,294.1499938964844,300.4774169921875,294.9876708984375,299.50341796875,300.5233764648437,284.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471296893432,0.0002280916087329,0.0009190380806103,-0.0591666288673877,0.0,0.0,0.0,-0.0161697436124086,60.0,23.09321975708008,0.0,-8.97189664783582e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0001076578555512,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,0.0001133694750024,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,8.373461605515331e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.0001133691039285,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0005377660272642,288.708984375,294.1499938964844,300.4774169921875,294.9876708984375,299.50341796875,300.5233764648437,284.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471296893432,0.0002280916087329,0.0009190380806103,-0.0591666288673877,0.0,0.0,0.0,-0.0161697436124086,60.0,23.09321975708008,0.0,-8.97189664783582e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0001074576866813,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637145996094,0.0,0.0,0.0001131586832343,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,8.35789178381674e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,0.0001131583121605,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0005367663106881,288.6645812988281,294.1499938964844,300.4371032714844,294.98980712890625,299.5223999023437,300.4792785644531,284.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449960293248,0.0002256246370961,0.0009193714358843,-0.0585186406970024,0.0,0.0,0.0,-0.0160469114780426,60.0,22.87819480895996,0.0,-8.938553719417541e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0001074576866813,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637145996094,0.0,0.0,0.0001131586832343,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,8.35789178381674e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,0.0001131583121605,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0005367663106881,288.6645812988281,294.1499938964844,300.4371032714844,294.98980712890625,299.5223999023437,300.4792785644531,284.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449960293248,0.0002256246370961,0.0009193714358843,-0.0585186406970024,0.0,0.0,0.0,-0.0160469114780426,60.0,22.87819480895996,0.0,-8.938553719417541e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927978515625,0.0,0.0,0.0001073628154699,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496154785156,0.0,0.0,0.0001130587697844,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,8.350512507604435e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46435546875,0.0,0.0,0.0001130584059865,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,0.0005362924421206,288.6424865722656,294.1499938964844,300.4189147949219,294.9917297363281,299.531494140625,300.4588623046875,284.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439848458394,0.000224455303396,0.000919529586099,-0.0582114718854427,0.0,0.0,0.0,-0.015988690778613,60.0,22.77692604064941,0.0,-8.922771144170839e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,0.0001072737286449,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,0.0001129649535869,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314270019531,0.0,0.0,8.343582885572687e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501953125,0.0,0.0,0.000112964589789,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,0.0005358475027605,288.6204833984375,294.1499938964844,300.40216064453125,294.9942321777344,299.540283203125,300.4397277832031,284.6531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430353624746,0.0002233573322882,0.0009196780156344,-0.0579230338335037,0.0,0.0,0.0,-0.015934020280838,60.0,22.68024253845215,0.0,-8.907964144100333e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496459960937,0.0,0.0,0.0001071144724846,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.0,0.0,0.0001127972354879,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,8.331194840138778e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.000112796878966,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,0.0005350520368665,288.5767517089844,294.1499938964844,300.3729858398437,295.00115966796875,299.55712890625,300.40594482421875,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141337561421,0.0002213944098912,0.0009199431515298,-0.057407334446907,0.0,0.0,0.0,-0.0158362854272127,60.0,22.501928329467773,0.0,-8.881523427817228e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496459960937,0.0,0.0,0.0001071144724846,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.0,0.0,0.0001127972354879,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033508300781,0.0,0.0,8.331194840138778e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.000112796878966,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,0.0005350520368665,288.5767517089844,294.1499938964844,300.3729858398437,295.00115966796875,299.55712890625,300.40594482421875,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141337561421,0.0002213944098912,0.0009199431515298,-0.057407334446907,0.0,0.0,0.0,-0.0158362854272127,60.0,22.501928329467773,0.0,-8.881523427817228e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.000106977764517,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,0.0001126532733906,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,8.32056175568141e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,0.0001126529241446,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0005343693192116,288.53338623046875,294.1499938964844,300.3500061035156,295.01080322265625,299.5731201171875,300.3772888183594,284.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398796923458,0.0002197093854192,0.0009201703360304,-0.0569646097719669,0.0,0.0,0.0,-0.0157523825764656,60.0,22.340944290161133,0.0,-8.858857825089218e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.000106977764517,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792724609375,0.0,0.0,0.0001126532733906,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,8.32056175568141e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,0.0001126529241446,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45416259765625,0.0,0.0,0.0005343693192116,288.53338623046875,294.1499938964844,300.3500061035156,295.01080322265625,299.5731201171875,300.3772888183594,284.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398796923458,0.0002197093854192,0.0009201703360304,-0.0569646097719669,0.0,0.0,0.0,-0.0157523825764656,60.0,22.340944290161133,0.0,-8.858857825089218e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39227294921875,0.0,0.0,0.000106869447336,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511962890625,0.0,0.0,0.0001125392009271,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,8.312135469168425e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,0.0001125388589571,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250183105469,0.0,0.0,0.0005338283372111,288.4903564453125,294.1499938964844,300.33056640625,295.0219421386719,299.5883483886719,300.35357666015625,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387252015993,0.000218374072574,0.0009203511290252,-0.0566137507557868,0.0,0.0,0.0,-0.0156858991831541,60.0,22.19792556762696,0.0,-8.84091591046854e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39227294921875,0.0,0.0,0.000106869447336,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511962890625,0.0,0.0,0.0001125392009271,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,8.312135469168425e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,0.0001125388589571,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250183105469,0.0,0.0,0.0005338283372111,288.4903564453125,294.1499938964844,300.33056640625,295.0219421386719,299.5883483886719,300.35357666015625,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387252015993,0.000218374072574,0.0009203511290252,-0.0566137507557868,0.0,0.0,0.0,-0.0156858991831541,60.0,22.19792556762696,0.0,-8.84091591046854e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0001067869379767,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0001124523114413,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,8.305717346956953e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392333984375,0.0,0.0,0.0001124519694712,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39825439453125,0.0,0.0,0.0005334162851795,288.4511108398437,294.1499938964844,300.31317138671875,295.0321960449219,299.60174560546875,300.33416748046875,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378452181816,0.0002173568791477,0.0009204883826896,-0.0563464574515819,0.0,0.0,0.0,-0.0156352501362562,60.0,22.07832717895508,0.0,-8.827261410715438e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,0.0001067807388608,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,0.0001124457776313,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192443847656,0.0,0.0,8.305234950967133e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,0.0001124454356613,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,0.0005333853187039,288.4477233886719,294.1499938964844,300.3116760253906,295.0331115722656,299.6028747558594,300.3325500488281,284.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377790942788,0.0002172803651774,0.0009204986854456,-0.0563263557851314,0.0,0.0,0.0,-0.015631441026926,60.0,22.06841468811035,0.0,-8.826234676462263e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0001067440971382,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001124071932281,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3052673339844,0.0,0.0,8.302384958369657e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.000112406858534,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38140869140625,0.0,0.0,0.0005332023720256,288.4265441894531,294.1499938964844,300.3024597167969,295.0386962890625,299.6098937988281,300.3226623535156,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373887537047,0.000216828615521,0.0009205601527355,-0.0562076419591903,0.0,0.0,0.0,-0.015608949586749,60.0,22.00824737548828,0.0,-8.82017374692623e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350524902344,0.0,0.0,0.0001067123375833,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,0.000112373738375,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,8.299914043163881e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,0.0001123734036809,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,0.0005330437561497,288.4054260253906,294.1499938964844,300.2933654785156,295.0443115234375,299.61669921875,300.31304931640625,284.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370499851182,0.0002164369216188,0.0009206130052916,-0.0561047121882438,0.0,0.0,0.0,-0.0155894476920366,60.0,21.950862884521484,0.0,-8.814920704480755e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,0.0001066617114702,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,0.0001123204274335,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,8.295975567307323e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,0.0001123200927395,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,0.0005327909602783,288.363525390625,294.1499938964844,300.2755126953125,295.05548095703125,299.6299133300781,300.2944030761719,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365095851942,0.0002158124843845,0.0009206971153616,-0.0559406168758869,0.0,0.0,0.0,-0.0155583545565605,60.0,21.84352302551269,0.0,-8.80654908996803e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3065490722656,0.0,0.0,0.0001066617114702,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,0.0001123204274335,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,8.295975567307323e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,0.0001123200927395,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33795166015625,0.0,0.0,0.0005327909602783,288.363525390625,294.1499938964844,300.2755126953125,295.05548095703125,299.6299133300781,300.2944030761719,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365095851942,0.0002158124843845,0.0009206971153616,-0.0559406168758869,0.0,0.0,0.0,-0.0155583545565605,60.0,21.84352302551269,0.0,-8.80654908996803e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001066262848326,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.0001122831090469,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,8.29321943456307e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,0.0001122827816288,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0005326140671968,288.3219909667969,294.1499938964844,300.25811767578125,295.0665588378906,299.6424560546875,300.2763977050781,284.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361314682289,0.0002153752575395,0.0009207561961375,-0.0558257140219211,0.0,0.0,0.0,-0.0155365839600563,60.0,21.74554443359375,0.0,-8.800689954568952e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001066262848326,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.0001122831090469,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,8.29321943456307e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,0.0001122827816288,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0005326140671968,288.3219909667969,294.1499938964844,300.25811767578125,295.0665588378906,299.6424560546875,300.2763977050781,284.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361314682289,0.0002153752575395,0.0009207561961375,-0.0558257140219211,0.0,0.0,0.0,-0.0155365839600563,60.0,21.74554443359375,0.0,-8.800689954568952e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,0.0001066039258148,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0001122595567721,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,8.291479025501758e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,0.00011225923663,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0005325024831108,288.2808532714844,294.1499938964844,300.2411499023437,295.0775756835937,299.6544189453125,300.2589416503906,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358925839886,0.0002150990621885,0.0009207935072481,-0.0557531304657459,0.0,0.0,0.0,-0.0155228320509195,60.0,21.65600204467773,0.0,-8.796990158543849e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497863769531,0.0,0.0,0.0001066039258148,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0001122595567721,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,8.291479025501758e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,0.00011225923663,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,0.0005325024831108,288.2808532714844,294.1499938964844,300.2411499023437,295.0775756835937,299.6544189453125,300.2589416503906,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358925839886,0.0002150990621885,0.0009207935072481,-0.0557531304657459,0.0,0.0,0.0,-0.0155228320509195,60.0,21.65600204467773,0.0,-8.796990158543849e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22149658203125,0.0,0.0,0.0001065925753209,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,0.0001122476023738,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,8.290595724247396e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,0.0001122472822316,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,0.0005324459052644,288.2400817871094,294.1499938964844,300.2245178222656,295.0884094238281,299.6658020019531,300.2419128417969,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357709299772,0.000214958548895,0.0009208124247379,-0.0557162016630172,0.0,0.0,0.0,-0.0155158350244164,60.0,21.573627471923828,0.0,-8.795107930836823e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22149658203125,0.0,0.0,0.0001065925753209,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18377685546875,0.0,0.0,0.0001122476023738,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,8.290595724247396e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,0.0001122472822316,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,0.0005324459052644,288.2400817871094,294.1499938964844,300.2245178222656,295.0884094238281,299.6658020019531,300.2419128417969,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357709299772,0.000214958548895,0.0009208124247379,-0.0557162016630172,0.0,0.0,0.0,-0.0155158350244164,60.0,21.573627471923828,0.0,-8.795107930836823e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073974609375,0.0,0.0,0.0001065894903149,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0001122443500207,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,8.290354890050367e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,0.0001122440371545,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0005324304802343,288.21978759765625,294.1499938964844,300.2163391113281,295.09375,299.6713256835937,300.2335205078125,284.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357378680258,0.0002149201754946,0.0009208177216351,-0.0557061173021793,0.0,0.0,0.0,-0.0155139258131384,60.0,21.534692764282227,0.0,-8.79459349789613e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.000106588791823,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,0.0001122436005971,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,8.29030032036826e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,0.0001122432877309,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0005324270459823,288.1996154785156,294.1499938964844,300.208251953125,295.0990600585937,299.6767272949219,300.2252197265625,284.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357300681993,0.0002149111533071,0.0009208188857883,-0.0557037442922592,0.0,0.0,0.0,-0.0155134759843349,60.0,21.497339248657227,0.0,-8.794472705631051e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0001065921314875,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001122471148846,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,8.290559344459325e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001122468092944,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0005324438097886,288.1595458984375,294.1499938964844,300.1922607421875,295.1094665527344,299.6871032714844,300.2088623046875,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357649927958,0.0002149516512872,0.0009208134142681,-0.0557143911719322,0.0,0.0,0.0,-0.0155154922977089,60.0,21.42666816711425,0.0,-8.795015560281173e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0001065921314875,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001122471148846,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,8.290559344459325e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001122468092944,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,0.0005324438097886,288.1595458984375,294.1499938964844,300.1922607421875,295.1094665527344,299.6871032714844,300.2088623046875,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357649927958,0.0002149516512872,0.0009208134142681,-0.0557143911719322,0.0,0.0,0.0,-0.0155154922977089,60.0,21.42666816711425,0.0,-8.795015560281173e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0001066007462213,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,0.0001122561807278,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,8.29122873255983e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0001122558824135,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,0.0005324869416654,288.119873046875,294.1499938964844,300.1764831542969,295.1195678710937,299.69696044921875,300.1928100585937,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358562624081,0.0002150571090169,0.0009207991533912,-0.0557421036064624,0.0,0.0,0.0,-0.0155207430943846,60.0,21.36131858825684,0.0,-8.796428119239864e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0001066007462213,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,0.0001122561807278,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,8.29122873255983e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0001122558824135,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,0.0005324869416654,288.119873046875,294.1499938964844,300.1764831542969,295.1195678710937,299.69696044921875,300.1928100585937,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358562624081,0.0002150571090169,0.0009207991533912,-0.0557421036064624,0.0,0.0,0.0,-0.0155207430943846,60.0,21.36131858825684,0.0,-8.796428119239864e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0001066133700078,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,0.0001122694666264,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,8.292209531646222e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001122691683121,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0005325500969775,288.08056640625,294.1499938964844,300.16094970703125,295.12939453125,299.70635986328125,300.177001953125,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359901400282,0.0002152119559468,0.0009207781986333,-0.0557827986776828,0.0,0.0,0.0,-0.0155284525826573,60.0,21.300254821777344,0.0,-8.79850219348555e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0001066133700078,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,0.0001122694666264,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,8.292209531646222e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001122691683121,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0005325500969775,288.08056640625,294.1499938964844,300.16094970703125,295.12939453125,299.70635986328125,300.177001953125,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359901400282,0.0002152119559468,0.0009207781986333,-0.0557827986776828,0.0,0.0,0.0,-0.0155284525826573,60.0,21.300254821777344,0.0,-8.79850219348555e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,0.0001066295808413,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,0.000112286536023,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,8.293469727504998e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0001122862377087,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0005326311220414,288.04168701171875,294.1499938964844,300.14556884765625,295.1388244628906,299.7152099609375,300.1614074707031,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361623182892,0.0002154110261471,0.0009207512484863,-0.0558351129293441,0.0,0.0,0.0,-0.0155383646488189,60.0,21.24333381652832,0.0,-8.80116957091559e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,0.0001066295808413,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,0.000112286536023,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431213378906,0.0,0.0,8.293469727504998e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.0001122862377087,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0005326311220414,288.04168701171875,294.1499938964844,300.14556884765625,295.1388244628906,299.7152099609375,300.1614074707031,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361623182892,0.0002154110261471,0.0009207512484863,-0.0558351129293441,0.0,0.0,0.0,-0.0155383646488189,60.0,21.24333381652832,0.0,-8.80116957091559e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001066320983227,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0001122891844715,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,8.293664723169059e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,0.0001122888934332,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0005326437531039,288.0223388671875,294.1499938964844,300.137939453125,295.14337158203125,299.71954345703125,300.1536560058594,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113618792966,0.0002154417015844,0.0009207461844198,-0.05584317445755,0.0,0.0,0.0,-0.0155398873612284,60.0,21.215930938720703,0.0,-8.80158026461686e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,0.0001066497788997,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,0.0001123077963711,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,8.295039879158139e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.0001123075053328,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,0.0005327321123331,288.0031433105469,294.1499938964844,300.1303100585937,295.1478271484375,299.7236633300781,300.1459655761719,285.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363775702193,0.0002156592090614,0.0009207184193655,-0.0559003353118896,0.0,0.0,0.0,-0.0155507251620292,60.0,21.18954086303711,0.0,-8.804494910918947e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.0001066750337486,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,0.0001123343827202,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,8.297002932522446e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0001123340989579,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.000532858306542,287.9651184082031,294.1499938964844,300.1151428222656,295.1564025878906,299.7315368652344,300.13067626953125,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366450926288,0.0002159696596208,0.0009206754621118,-0.0559819191694259,0.0,0.0,0.0,-0.0155661776661872,60.0,21.140005111694336,0.0,-8.80865584917956e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.0001066750337486,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,0.0001123343827202,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,8.297002932522446e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0001123340989579,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.000532858306542,287.9651184082031,294.1499938964844,300.1151428222656,295.1564025878906,299.7315368652344,300.13067626953125,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366450926288,0.0002159696596208,0.0009206754621118,-0.0559819191694259,0.0,0.0,0.0,-0.0155661776661872,60.0,21.140005111694336,0.0,-8.80865584917956e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,0.0001067104167304,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0001123716356232,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,8.299753972096369e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0001123713518609,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.0005330351414158,287.9274597167969,294.1499938964844,300.1000061035156,295.1644592285156,299.739013671875,300.11541748046875,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370208812877,0.0002164049365092,0.0009206159738823,-0.0560963079333305,0.0,0.0,0.0,-0.0155878476798534,60.0,21.09343147277832,0.0,-8.814492247211093e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
